timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-12-31T00:00:00+00:00,2025-12-31T00:00:00+00:00,2025-12-31,1,83.36,83.36,0.28,0.4,0.68,669.606859534333,669.606859534333,0,0,167.972536370551,-0,0,0,890.674395904884,18.5616544106578,600,500,36.7424955606015,31.0518767309481,23,31.0520037314421,600,500,37.4347924273157,31.4173390776586,23,31.4112959130913
2025-12-31T00:15:00+00:00,2025-12-31T00:15:00+00:00,2025-12-31,1,83.36,83.36,0.27,0.38,0.65,638.632502615677,638.632502615677,0,0,166.833188495268,-0,0,0,858.560691110945,17.8924048027521,600,500,37.4347924273157,31.4173390776586,23,31.4112959130913,600,500,37.247311009891,31.3536843314844,23,31.3546373087209
2025-12-31T00:30:00+00:00,2025-12-31T00:30:00+00:00,2025-12-31,1,83.36,83.36,0.26,0.36,0.62,612.183799447462,612.183799447462,0,0,162.160697371426,-0,0,0,827.439496818888,17.2438391137056,600,500,37.247311009891,31.3536843314844,23,31.3546373087209,600,500,36.8141182041419,31.1183709237754,23,31.1222791047405
2025-12-31T00:45:00+00:00,2025-12-31T00:45:00+00:00,2025-12-31,1,83.36,83.36,0.25,0.34,0.59,585.808831718454,585.808831718454,0,0,156.12664560856,-0,0,0,795.030477327013,16.568435147495,600,500,36.8141182041419,31.1183709237754,23,31.1222791047405,600,500,36.2878815378092,30.8171648607965,23,30.8222118829559
2025-12-31T01:00:00+00:00,2025-12-31T01:00:00+00:00,2025-12-31,2,79.28,79.28,0.25,0.31,0.56,559.433863989445,559.433863989445,0,0,149.569420739273,-0,0,0,762.098284728718,15.1047880033232,600,500,36.2878815378092,30.8171648607965,23,30.8222118829559,600,500,35.7258873010437,30.4906431813621,23,30.4961277977559
2025-12-31T01:15:00+00:00,2025-12-31T01:15:00+00:00,2025-12-31,2,79.28,79.28,0.23,0.32,0.55,550.642208079776,550.642208079776,0,0,145.394060658914,-0,0,0,749.13126873869,14.8477817464008,600,500,35.7258873010437,30.4906431813621,23,30.4961277977559,600,500,35.3970759255834,30.2849990431183,23,30.2884914120401
2025-12-31T01:30:00+00:00,2025-12-31T01:30:00+00:00,2025-12-31,2,79.28,79.28,0.21,0.32,0.53,533.058896260437,533.058896260437,0,0,141.067463333448,-0,0,0,727.221359593884,14.4135273471508,600,500,35.3970759255834,30.2849990431183,23,30.2884914120401,600,500,35.027834700777,30.0697152855352,23,30.0733341528295
2025-12-31T01:45:00+00:00,2025-12-31T01:45:00+00:00,2025-12-31,2,79.28,79.28,0.19,0.32,0.51,515.475584441098,515.475584441098,0,0,136.586858869528,-0,0,0,705.157443310626,13.9762205264166,600,500,35.027834700777,30.0697152855352,23,30.0733341528295,600,500,34.6458804174797,29.846770593691,23,29.8505182761614
2025-12-31T02:00:00+00:00,2025-12-31T02:00:00+00:00,2025-12-31,3,76.51,76.51,0.17,0.33,0.5,506.683928531428,506.683928531428,0,0,133.331416500788,-0,0,0,693.110345032216,13.2574681246037,600,500,34.6458804174797,29.846770593691,23,29.8505182761614,600,500,34.3827018657719,29.6859055290262,23,29.6886284572375
2025-12-31T02:15:00+00:00,2025-12-31T02:15:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.3,0.46,471.51730489275,471.51730489275,0,0,126.784380155202,-0,0,0,651.396685047952,12.4595900932547,600,500,34.3827018657719,29.6859055290262,23,29.6886284572375,600,500,33.791507193321,29.357574942425,23,29.3630510368991
2025-12-31T02:30:00+00:00,2025-12-31T02:30:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.28,0.44,453.933993073411,453.933993073411,0,0,121.226234167026,-0,0,0,628.255227240437,12.0169518590415,600,500,33.791507193321,29.357574942425,23,29.3630510368991,600,500,33.3308183560411,29.082001159046,23,29.0866501224739
2025-12-31T02:45:00+00:00,2025-12-31T02:45:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.26,0.42,436.350681254072,436.350681254072,0,0,116.248746834041,-0,0,0,605.694428088113,11.5854201732554,600,500,33.3308183560411,29.082001159046,23,29.0866501224739,600,500,32.9143850440831,28.8349614820663,23,28.8391247690011
2025-12-31T03:00:00+00:00,2025-12-31T03:00:00+00:00,2025-12-31,4,72.93,72.93,0.16,0.23,0.39,409.975713525064,409.975713525064,0,0,110.217785145589,-0,0,0,573.288498670652,10.4524825520127,600,500,32.9143850440831,28.8349614820663,23,28.8391247690011,600,500,32.3910801969869,28.5341667759073,23,28.5392112134562
2025-12-31T03:15:00+00:00,2025-12-31T03:15:00+00:00,2025-12-31,4,72.93,72.93,0.14,0.24,0.38,401.184057615394,401.184057615394,0,0,106.253494963783,-0,0,0,560.532552579177,10.2199097648999,600,500,32.3910801969869,28.5341667759073,23,28.5392112134562,600,500,32.0768887734905,28.3387552927695,23,28.3420711178867
2025-12-31T03:30:00+00:00,2025-12-31T03:30:00+00:00,2025-12-31,4,72.93,72.93,0.12,0.25,0.37,392.392401705725,392.392401705725,0,0,103.300083921857,-0,0,0,548.787485627582,10.0057678317049,600,500,32.0768887734905,28.3387552927695,23,28.3420711178867,600,500,31.8367099701433,28.1927307057513,23,28.1952010078899
2025-12-31T03:45:00+00:00,2025-12-31T03:45:00+00:00,2025-12-31,4,72.93,72.93,0.1,0.26,0.36,383.600745796055,383.600745796055,0,0,100.751112785728,-0,0,0,537.446858581783,9.79899984909236,600,500,31.8367099701433,28.1927307057513,23,28.1952010078899,600,500,31.6245245438338,28.0663112615637,23,28.0684432806967
2025-12-31T04:00:00+00:00,2025-12-31T04:00:00+00:00,2025-12-31,5,72.97,72.97,0.08,0.27,0.35,375.481489642768,375.481489642768,0,0,98.4574675111418,-0,0,0,527.03395715391,9.6144169633802,600,500,31.6245245438338,28.0663112615637,23,28.0684432806967,600,500,31.4325071368238,27.9524641888138,23,27.9543826474187
2025-12-31T04:15:00+00:00,2025-12-31T04:15:00+00:00,2025-12-31,5,72.97,72.97,0.07,0.27,0.34,368.582110246847,368.582110246847,0,0,96.449812091564,-0,0,0,518.126922338411,9.45193038075846,600,500,31.4325071368238,27.9524641888138,23,27.9543826474187,600,500,31.2651169261288,27.8528647470894,23,27.8545439970842
2025-12-31T04:30:00+00:00,2025-12-31T04:30:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.27,0.33,361.682730850925,361.682730850925,0,0,94.5682986159566,-0,0,0,509.346029466882,9.29174494254959,600,500,31.2651169261288,27.8528647470894,23,27.8545439970842,600,500,31.1067162970166,27.7594045146698,23,27.7609782565895
2025-12-31T04:45:00+00:00,2025-12-31T04:45:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.27,0.33,361.682730850925,361.682730850925,0,0,93.7499362116596,-0,0,0,508.527667062585,9.2768159663892,600,500,31.1067162970166,27.7594045146698,23,27.7609782565895,600,500,31.0486251400645,27.7195974338733,23,27.7202819313472
2025-12-31T05:00:00+00:00,2025-12-31T05:00:00+00:00,2025-12-31,6,75.26,75.26,0.06,0.27,0.33,361.682730850925,361.682730850925,0,0,93.4284552426235,-0,0,0,508.206186093548,9.56189939135011,600,500,31.0486251400645,27.7195974338733,23,27.7202819313472,600,500,31.0264983573575,27.7040261173992,23,27.704295011608
2025-12-31T05:15:00+00:00,2025-12-31T05:15:00+00:00,2025-12-31,6,75.26,75.26,0.07,0.24,0.31,347.883972059082,347.883972059082,0,0,91.2774544685382,-0,0,0,492.25642652762,9.26180466511717,600,500,31.0264983573575,27.7040261173992,23,27.704295011608,600,500,30.8242325629801,27.5955287960201,23,27.5973279434253
2025-12-31T05:30:00+00:00,2025-12-31T05:30:00+00:00,2025-12-31,6,75.26,75.26,0.09,0.22,0.31,347.883972059082,347.883972059082,0,0,90.274335653057,-0,0,0,491.253307712139,9.24293098460389,600,500,30.8242325629801,27.5955287960201,23,27.5973279434253,600,500,30.7516672368178,27.5466048387852,23,27.5474438708468
2025-12-31T05:45:00+00:00,2025-12-31T05:45:00+00:00,2025-12-31,6,75.26,75.26,0.1,0.2,0.3,340.98459266316,340.98459266316,0,0,88.8623744565848,-0,0,0,482.941967119745,9.086553111358,600,500,30.7516672368178,27.5466048387852,23,27.5474438708468,600,500,30.6272580126565,27.4760474874762,23,27.4772284848767
2025-12-31T06:00:00+00:00,2025-12-31T06:00:00+00:00,2025-12-31,7,80.03,80.03,0.12,0.18,0.3,340.98459266316,340.98459266316,0,0,88.2306138403287,-0,0,0,482.310206503489,9.64982145661855,600,500,30.6272580126565,27.4760474874762,23,27.4772284848767,600,500,30.5820561311427,27.4452832563043,23,27.4458116756741
2025-12-31T06:15:00+00:00,2025-12-31T06:15:00+00:00,2025-12-31,7,80.03,80.03,0.14,0.19,0.33,361.682730850925,361.682730850925,0,0,91.0217270652595,-0,0,0,505.799457916184,10.1197826542581,600,500,30.5820561311427,27.4452832563043,23,27.4458116756741,600,500,30.855535559116,27.5869454336951,23,27.5846108812502
2025-12-31T06:30:00+00:00,2025-12-31T06:30:00+00:00,2025-12-31,7,80.03,80.03,0.16,0.21,0.37,392.392401705725,392.392401705725,0,0,96.8696689199972,-0,0,0,542.357070625722,10.8512090905441,600,500,30.855535559116,27.5869454336951,23,27.5846108812502,600,500,31.3841589641712,27.8803144031553,23,27.8754230476801
2025-12-31T06:45:00+00:00,2025-12-31T06:45:00+00:00,2025-12-31,7,80.03,80.03,0.18,0.22,0.4,418.767369434733,418.767369434733,0,0,103.403529587465,-0,0,0,575.265899022198,11.5096324746866,600,500,31.3841589641712,27.8803144031553,23,27.8754230476801,600,500,31.9456535659716,28.2058103290519,23,28.2003452550234
2025-12-31T07:00:00+00:00,2025-12-31T07:00:00+00:00,2025-12-31,8,87.2,87.2,0.2,0.24,0.44,453.933993073411,453.933993073411,0,0,111.447824264229,-0,0,0,618.476817337641,13.4827946179606,600,500,31.9456535659716,28.2058103290519,23,28.2003452550234,600,500,32.6445585400984,28.6071082369833,23,28.6003798005883
2025-12-31T07:15:00+00:00,2025-12-31T07:15:00+00:00,2025-12-31,8,87.2,87.2,0.21,0.24,0.45,462.725648983081,462.725648983081,0,0,116.307340420365,-0,0,0,632.127989403445,13.7803901689951,600,500,32.6445585400984,28.6071082369833,23,28.6003798005883,600,500,33.0226870004592,28.8461031811926,23,28.8420385681121
2025-12-31T07:30:00+00:00,2025-12-31T07:30:00+00:00,2025-12-31,8,87.2,87.2,0.22,0.24,0.46,471.51730489275,471.51730489275,0,0,119.613695079631,-0,0,0,644.225999972381,14.0441267993979,600,500,33.0226870004592,28.8461031811926,23,28.8420385681121,600,500,33.2871851345838,29.0092257156074,23,29.0064602031644
2025-12-31T07:45:00+00:00,2025-12-31T07:45:00+00:00,2025-12-31,8,87.2,87.2,0.23,0.24,0.47,480.30896080242,480.30896080242,0,0,122.298928263729,-0,0,0,655.702889066149,14.2943229816421,600,500,33.2871851345838,29.0092257156074,23,29.0064602031644,600,500,33.5086981417999,29.1422400945172,23,29.1399941026173
2025-12-31T08:00:00+00:00,2025-12-31T08:00:00+00:00,2025-12-31,9,90.91,90.91,0.24,0.24,0.48,489.100616712089,489.100616712089,0,0,124.743752039372,-0,0,0,666.939368751461,15.1578645032988,600,500,33.5086981417999,29.1422400945172,23,29.1399941026173,600,500,33.7137411774287,29.2636175959509,23,29.2615726881084
2025-12-31T08:15:00+00:00,2025-12-31T08:15:00+00:00,2025-12-31,9,90.91,90.91,0.26,0.25,0.51,515.475584441098,515.475584441098,0,0,129.678968445122,-0,0,0,698.249552886219,15.8694667132215,600,500,33.7137411774287,29.2636175959509,23,29.2615726881084,600,500,34.1593823630524,29.5111238821515,23,29.5069959516099
2025-12-31T08:30:00+00:00,2025-12-31T08:30:00+00:00,2025-12-31,9,90.91,90.91,0.29,0.26,0.55,550.642208079776,550.642208079776,0,0,137.087539658115,-0,0,0,740.82474773789,16.8370944542129,600,500,34.1593823630524,29.5111238821515,23,29.5069959516099,600,500,34.8143671245949,29.8816133220257,23,29.8754166196189
2025-12-31T08:45:00+00:00,2025-12-31T08:45:00+00:00,2025-12-31,9,90.91,90.91,0.31,0.27,0.58,577.017175808784,577.017175808784,0,0,144.284138147394,-0,0,0,774.396313956178,17.600092225439,600,500,34.8143671245949,29.8816133220257,23,29.8754166196189,600,500,35.4225842785758,30.239315504368,23,30.2332961009098
2025-12-31T09:00:00+00:00,2025-12-31T09:00:00+00:00,2025-12-31,10,91.01,91.01,0.34,0.28,0.62,612.183799447462,612.183799447462,0,0,152.587733050784,-0,0,0,817.866532498247,18.6085082806664,600,500,35.4225842785758,30.239315504368,23,30.2332961009098,600,500,36.1393139480729,30.6531707026752,23,30.6462253815001
2025-12-31T09:15:00+00:00,2025-12-31T09:15:00+00:00,2025-12-31,10,91.01,91.01,0.35,0.25,0.6,594.600487628123,594.600487628123,0,0,153.672874367869,-0,0,0,801.368361995992,18.2331336563138,600,500,36.1393139480729,30.6531707026752,23,30.6462253815001,600,500,36.1538972464044,30.7010959867827,23,30.7001883491805
2025-12-31T09:30:00+00:00,2025-12-31T09:30:00+00:00,2025-12-31,10,91.01,91.01,0.36,0.23,0.59,585.808831718454,585.808831718454,0,0,152.608578572225,-0,0,0,791.512410290679,18.0088861151387,600,500,36.1538972464044,30.7010959867827,23,30.7001883491805,600,500,36.0416312834153,30.6463718060379,23,30.6472620079579
2025-12-31T09:45:00+00:00,2025-12-31T09:45:00+00:00,2025-12-31,10,91.01,91.01,0.37,0.21,0.58,577.017175808784,577.017175808784,0,0,150.781612670974,-0,0,0,780.893788479758,17.7672859223857,600,500,36.0416312834153,30.6463718060379,23,30.6472620079579,600,500,35.8787100533737,30.5548807454865,23,30.5564088625379
2025-12-31T10:00:00+00:00,2025-12-31T10:00:00+00:00,2025-12-31,11,86.12,86.12,0.37,0.19,0.56,559.433863989445,559.433863989445,0,0,147.374909938048,-0,0,0,759.903773927493,16.3607282526589,600,500,35.8787100533737,30.5548807454865,23,30.5564088625379,600,500,35.5727268555491,30.3841475745099,23,30.3869970204311
2025-12-31T10:15:00+00:00,2025-12-31T10:15:00+00:00,2025-12-31,11,86.12,86.12,0.38,0.18,0.56,559.433863989445,559.433863989445,0,0,145.831935702639,-0,0,0,758.360799692084,16.3275080173706,600,500,35.5727268555491,30.3841475745099,23,30.3869970204311,600,500,35.4619699869132,30.3089759102777,23,30.3102664900512
2025-12-31T10:30:00+00:00,2025-12-31T10:30:00+00:00,2025-12-31,11,86.12,86.12,0.39,0.17,0.56,559.433863989445,559.433863989445,0,0,145.221804992966,-0,0,0,757.750668982412,16.3143719031913,600,500,35.4619699869132,30.3089759102777,23,30.3102664900512,600,500,35.419890735843,30.2794149863677,23,30.2799253139772
2025-12-31T10:45:00+00:00,2025-12-31T10:45:00+00:00,2025-12-31,11,86.12,86.12,0.4,0.16,0.56,559.433863989445,559.433863989445,0,0,144.986123832601,-0,0,0,757.514987822046,16.3092976878087,600,500,35.419890735843,30.2794149863677,23,30.2799253139772,600,500,35.4037548762821,30.2680080017163,23,30.2682051309564
2025-12-31T11:00:00+00:00,2025-12-31T11:00:00+00:00,2025-12-31,12,78.81,78.81,0.42,0.16,0.58,577.017175808784,577.017175808784,0,0,147.478369094133,-0,0,0,777.590544902917,15.3204777109497,600,500,35.4037548762821,30.2680080017163,23,30.2682051309564,600,500,35.644480428824,30.3942265107157,23,30.3921419384322
2025-12-31T11:15:00+00:00,2025-12-31T11:15:00+00:00,2025-12-31,12,78.81,78.81,0.41,0.17,0.58,577.017175808784,577.017175808784,0,0,148.660989704962,-0,0,0,778.773165513746,15.3437782935346,600,500,35.644480428824,30.3942265107157,23,30.3921419384322,600,500,35.7304110460725,30.4519416232421,23,30.4509524516765
2025-12-31T11:30:00+00:00,2025-12-31T11:30:00+00:00,2025-12-31,12,78.81,78.81,0.4,0.18,0.58,577.017175808784,577.017175808784,0,0,149.132009514081,-0,0,0,779.244185322865,15.3530585613238,600,500,35.7304110460725,30.4519416232421,23,30.4509524516765,600,500,35.7629679604114,30.4747697569616,23,30.4743757849661
2025-12-31T11:45:00+00:00,2025-12-31T11:45:00+00:00,2025-12-31,12,78.81,78.81,0.39,0.19,0.58,577.017175808784,577.017175808784,0,0,149.31418937896,-0,0,0,779.426365187745,15.3566479601115,600,500,35.7629679604114,30.4747697569616,23,30.4743757849661,600,500,35.775445912534,30.4835877827942,23,30.4834354032902
2025-12-31T12:00:00+00:00,2025-12-31T12:00:00+00:00,2025-12-31,13,75.4,75.4,0.4,0.2,0.6,594.600487628123,594.600487628123,0,0,151.967176479003,-0,0,0,799.662664107126,15.0736412184193,600,500,35.775445912534,30.4835877827942,23,30.4834354032902,600,500,36.0271622062994,30.6175847584886,23,30.6153657379683
2025-12-31T12:15:00+00:00,2025-12-31T12:15:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.21,0.6,594.600487628123,594.600487628123,0,0,153.211577448883,-0,0,0,800.907065077006,15.0970981767016,600,500,36.0271622062994,30.6175847584886,23,30.6153657379683,600,500,36.1173159095407,30.6782893713757,23,30.6772485252715
2025-12-31T12:30:00+00:00,2025-12-31T12:30:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.22,0.61,603.392143537793,603.392143537793,0,0,154.997787103838,-0,0,0,811.484930641631,15.2964909425947,600,500,36.1173159095407,30.6782893713757,23,30.6772485252715,600,500,36.2749574539852,30.7675689318267,23,30.7660749042538
2025-12-31T12:45:00+00:00,2025-12-31T12:45:00+00:00,2025-12-31,13,75.4,75.4,0.38,0.23,0.61,603.392143537793,603.392143537793,0,0,155.797820886705,-0,0,0,812.284964424498,15.3115715794018,600,500,36.2749574539852,30.7675689318267,23,30.7660749042538,600,500,36.3322150977783,30.806528932887,23,30.8058597659012
2025-12-31T13:00:00+00:00,2025-12-31T13:00:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.24,0.6,594.600487628123,594.600487628123,0,0,154.822172153888,-0,0,0,802.517659782012,15.6631384247954,600,500,36.3322150977783,30.806528932887,23,30.8058597659012,600,500,36.2305215182462,30.7565256969924,23,30.7573417524337
2025-12-31T13:15:00+00:00,2025-12-31T13:15:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.24,0.6,594.600487628123,594.600487628123,0,0,154.335390262348,-0,0,0,802.030877890471,15.6536376592273,600,500,36.2305215182462,30.7565256969924,23,30.7573417524337,600,500,36.1947137976819,30.7327274311385,23,30.7331345869088
2025-12-31T13:30:00+00:00,2025-12-31T13:30:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.25,0.6,594.600487628123,594.600487628123,0,0,154.140089492664,-0,0,0,801.835577120787,15.649825876455,600,500,36.1947137976819,30.7327274311385,23,30.7331345869088,600,500,36.1811846312473,30.7232591252744,23,30.7234224794105
2025-12-31T13:45:00+00:00,2025-12-31T13:45:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.26,0.61,603.392143537793,603.392143537793,0,0,155.355902334086,-0,0,0,811.843045871879,15.8451466478044,600,500,36.1811846312473,30.7232591252744,23,30.7234224794105,600,500,36.2994638908582,30.7849005426533,23,30.783883608329
2025-12-31T14:00:00+00:00,2025-12-31T14:00:00+00:00,2025-12-31,15,84.01,84.01,0.35,0.27,0.62,612.183799447462,612.183799447462,0,0,157.226975630447,-0,0,0,822.505775077909,17.2746775410738,600,500,36.2994638908582,30.7849005426533,23,30.783883608329,600,500,36.4650914750433,30.8784951788986,23,30.8769301693892
2025-12-31T14:15:00+00:00,2025-12-31T14:15:00+00:00,2025-12-31,15,84.01,84.01,0.34,0.27,0.61,603.392143537793,603.392143537793,0,0,156.775274553249,-0,0,0,813.262418091042,17.0805439359571,600,500,36.4650914750433,30.8784951788986,23,30.8769301693892,600,500,36.4017570150402,30.8540897235207,23,30.8544675368765
2025-12-31T14:30:00+00:00,2025-12-31T14:30:00+00:00,2025-12-31,15,84.01,84.01,0.33,0.27,0.6,594.600487628123,594.600487628123,0,0,155.206662573653,-0,0,0,802.902150201776,16.8629524096128,600,500,36.4017570150402,30.8540897235207,23,30.8544675368765,600,500,36.2569960454488,30.7751500439207,23,30.7764620677037
2025-12-31T14:45:00+00:00,2025-12-31T14:45:00+00:00,2025-12-31,15,84.01,84.01,0.32,0.27,0.59,585.808831718454,585.808831718454,0,0,153.192322596705,-0,0,0,792.096154315158,16.6359994810041,600,500,36.2569960454488,30.7751500439207,23,30.7764620677037,600,500,36.0814078101185,30.6746061600539,23,30.6762910011689
2025-12-31T15:00:00+00:00,2025-12-31T15:00:00+00:00,2025-12-31,16,90.09,90.09,0.33,0.27,0.6,594.600487628123,594.600487628123,0,0,153.588421838709,-0,0,0,801.283909466833,18.0469168509667,600,500,36.0814078101185,30.6746061600539,23,30.6762910011689,600,500,36.1409298868865,30.6963199179732,23,30.695988611294
2025-12-31T15:15:00+00:00,2025-12-31T15:15:00+00:00,2025-12-31,16,90.09,90.09,0.34,0.25,0.59,585.808831718454,585.808831718454,0,0,152.55273161573,-0,0,0,791.456563334184,17.8255804476941,600,500,36.1409298868865,30.6963199179732,23,30.695988611294,600,500,36.037303250176,30.6436185203893,23,30.6444847959387
2025-12-31T15:30:00+00:00,2025-12-31T15:30:00+00:00,2025-12-31,16,90.09,90.09,0.35,0.23,0.58,577.017175808784,577.017175808784,0,0,150.75848469098,-0,0,0,780.870660499765,17.5871594511059,600,500,36.037303250176,30.6436185203893,23,30.6444847959387,600,500,35.8770931193741,30.5537579816175,23,30.555258731751
2025-12-31T15:45:00+00:00,2025-12-31T15:45:00+00:00,2025-12-31,16,90.09,90.09,0.37,0.21,0.58,577.017175808784,577.017175808784,0,0,149.948801866725,-0,0,0,780.060977675509,17.5689233696967,600,500,35.8770931193741,30.5537579816175,23,30.555258731751,600,500,35.8190324668891,30.5143167954758,23,30.5149940331457
2025-12-31T16:00:00+00:00,2025-12-31T16:00:00+00:00,2025-12-31,17,96.4,96.4,0.4,0.2,0.6,594.600487628123,594.600487628123,0,0,152.211723027154,-0,0,0,799.907210655277,19.2777637767922,600,500,35.8190324668891,30.5143167954758,23,30.5149940331457,600,500,36.0438923015322,30.6294195478915,23,30.627526787655
2025-12-31T16:15:00+00:00,2025-12-31T16:15:00+00:00,2025-12-31,17,96.4,96.4,0.37,0.25,0.62,612.183799447462,612.183799447462,0,0,155.888495061621,-0,0,0,821.167294509083,19.7901317976689,600,500,36.0438923015322,30.6294195478915,23,30.627526787655,600,500,36.3706671484332,30.8134442380745,23,30.8103688998668
2025-12-31T16:30:00+00:00,2025-12-31T16:30:00+00:00,2025-12-31,17,96.4,96.4,0.33,0.3,0.63,620.975455357132,620.975455357132,0,0,158.83427863856,-0,0,0,832.904733995692,20.0730040892962,600,500,36.3706671484332,30.8134442380745,23,30.8103688998668,600,500,36.6126631791815,30.9593236261805,23,30.9568597038322
2025-12-31T16:45:00+00:00,2025-12-31T16:45:00+00:00,2025-12-31,17,96.4,96.4,0.3,0.35,0.65,638.632502615677,638.632502615677,0,0,162.690201938996,-0,0,0,854.417704554673,20.5914666797676,600,500,36.6126631791815,30.9593236261805,23,30.9568597038322,600,500,36.9498313165019,31.151836009763,23,31.1486108252423
2025-12-31T17:00:00+00:00,2025-12-31T17:00:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.4,0.67,659.282073894781,659.282073894781,0,0,167.440659180084,-0,0,0,879.817733074865,21.1354214927909,600,500,36.9498313165019,31.151836009763,23,31.1486108252423,600,500,37.3625107697659,31.3888195981306,23,31.3848462044798
2025-12-31T17:15:00+00:00,2025-12-31T17:15:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.41,0.68,669.606859534333,669.606859534333,0,0,171.064255336802,-0,0,0,893.766114871135,21.4704964944918,600,500,37.3625107697659,31.3888195981306,23,31.3848462044798,600,500,37.6578789775916,31.5680747953447,23,31.5650439346861
2025-12-31T17:30:00+00:00,2025-12-31T17:30:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.42,0.69,679.931645173885,679.931645173885,0,0,174.126129445546,-0,0,0,907.152774619431,21.7920775282953,600,500,37.6578789775916,31.5680747953447,23,31.5650439346861,600,500,37.911933446058,31.7198688252332,23,31.7173078020462
2025-12-31T17:45:00+00:00,2025-12-31T17:45:00+00:00,2025-12-31,18,96.09,96.09,0.26,0.43,0.69,679.931645173885,679.931645173885,0,0,175.446000928423,-0,0,0,908.472646102308,21.8237841409927,600,500,37.911933446058,31.7198688252332,23,31.7173078020462,600,500,38.0053861983705,31.7840476321682,23,31.7829436607601
2025-12-31T18:00:00+00:00,2025-12-31T18:00:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,178.997033222917,-0,0,0,932.673249675906,20.5304699084909,600,500,38.0053861983705,31.7840476321682,23,31.7829436607601,600,500,38.3309863575393,31.9625030308707,23,31.9595328643253
2025-12-31T18:15:00+00:00,2025-12-31T18:15:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,180.626494768925,-0,0,0,934.302711221914,20.5663384307724,600,500,38.3309863575393,31.9625030308707,23,31.9595328643253,600,500,38.4483645690551,32.0419272399762,23,32.0405643201913
2025-12-31T18:30:00+00:00,2025-12-31T18:30:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,181.272166065058,-0,0,0,934.948382518047,20.5805512701785,600,500,38.4483645690551,32.0419272399762,23,32.0405643201913,600,500,38.4929235275959,32.0732129478627,23,32.0726728932746
2025-12-31T18:45:00+00:00,2025-12-31T18:45:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,181.521669043784,-0,0,0,935.197885496773,20.5860434544977,600,500,38.4929235275959,32.0732129478627,23,32.0726728932746,600,500,38.5100077029319,32.0852891113164,23,32.0850804211838
2025-12-31T19:00:00+00:00,2025-12-31T19:00:00+00:00,2025-12-31,20,81.64,81.64,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,181.617644000985,-0,0,0,935.293860453974,19.0893476918656,600,500,38.5100077029319,32.0852891113164,23,32.0850804211838,600,500,38.516569930505,32.0899334333313,23,32.0898531576302
2025-12-31T19:15:00+00:00,2025-12-31T19:15:00+00:00,2025-12-31,20,81.64,81.64,0.26,0.45,0.71,700.581216452989,700.581216452989,0,0,181.654531286372,-0,0,0,935.330747739361,19.0901005613604,600,500,38.516569930505,32.0899334333313,23,32.0898531576302,600,500,38.5190914093658,32.0917183779887,23,32.0916875245996
2025-12-31T19:30:00+00:00,2025-12-31T19:30:00+00:00,2025-12-31,20,81.64,81.64,0.25,0.46,0.71,700.581216452989,700.581216452989,0,0,181.668706471968,-0,0,0,935.344922924957,19.0903898768984,600,500,38.5190914093658,32.0917183779887,23,32.0916875245996,600,500,38.5200603258138,32.0924042985362,23,32.0923924420791
2025-12-31T19:45:00+00:00,2025-12-31T19:45:00+00:00,2025-12-31,20,81.64,81.64,0.25,0.46,0.71,700.581216452989,700.581216452989,0,0,181.674153612316,-0,0,0,935.350370065306,19.0905010530329,600,500,38.5200603258138,32.0924042985362,23,32.0923924420791,600,500,38.5204326508783,32.0926678789124,23,32.0926633227966
2025-12-31T20:00:00+00:00,2025-12-31T20:00:00+00:00,2025-12-31,21,81.15,81.15,0.25,0.47,0.72,710.906002092541,710.906002092541,0,0,183.192904219546,-0,0,0,947.193906312087,19.2161963743065,600,500,38.5204326508783,32.0926678789124,23,32.0926633227966,600,500,38.6655674197419,32.1694595554899,23,32.1681892369261
2025-12-31T20:15:00+00:00,2025-12-31T20:15:00+00:00,2025-12-31,21,81.15,81.15,0.26,0.46,0.72,710.906002092541,710.906002092541,0,0,183.908592676106,-0,0,0,947.909594768647,19.2307159038689,600,500,38.6655674197419,32.1694595554899,23,32.1681892369261,600,500,38.7174786503544,32.2043783103554,23,32.2037796917752
2025-12-31T20:30:00+00:00,2025-12-31T20:30:00+00:00,2025-12-31,21,81.15,81.15,0.27,0.45,0.72,710.906002092541,710.906002092541,0,0,184.19334277891,-0,0,0,948.194344871452,19.2364927715796,600,500,38.7174786503544,32.2043783103554,23,32.2037796917752,600,500,38.7371543245178,32.218178194762,23,32.2179400231096
2025-12-31T20:45:00+00:00,2025-12-31T20:45:00+00:00,2025-12-31,21,81.15,81.15,0.28,0.44,0.72,710.906002092541,710.906002092541,0,0,184.303457245733,-0,0,0,948.304459338274,19.2387267188252,600,500,38.7371543245178,32.218178194762,23,32.2179400231096,600,500,38.7446958983357,32.2235080052238,23,32.2234159029059
2025-12-31T21:00:00+00:00,2025-12-31T21:00:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.41,0.7,690.256430813437,690.256430813437,0,0,181.312505157453,-0,0,0,924.66393597089,18.2829176739844,600,500,38.7446958983357,32.2235080052238,23,32.2234159029059,600,500,38.4576091570226,32.0721772127268,23,32.0746789150755
2025-12-31T21:15:00+00:00,2025-12-31T21:15:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.41,0.7,690.256430813437,690.256430813437,0,0,179.89901916164,-0,0,0,923.250449975077,18.2549695221322,600,500,38.4576091570226,32.0721772127268,23,32.0746789150755,600,500,38.3550096550087,32.0032054296156,23,32.004387702394
2025-12-31T21:30:00+00:00,2025-12-31T21:30:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.41,0.7,690.256430813437,690.256430813437,0,0,179.33639415213,-0,0,0,922.687824965567,18.2438450191317,600,500,38.3550096550087,32.0032054296156,23,32.004387702394,600,500,38.3161282470992,31.9759383434646,23,31.9764089361943
2025-12-31T21:45:00+00:00,2025-12-31T21:45:00+00:00,2025-12-31,22,79.09,79.09,0.3,0.41,0.71,700.581216452989,700.581216452989,0,0,180.635464600216,-0,0,0,934.311681053205,18.4736777136245,600,500,38.3161282470992,31.9759383434646,23,31.9764089361943,600,500,38.44621737862,32.0420969536616,23,32.0410103807259
2025-12-31T22:00:00+00:00,2025-12-31T22:00:00+00:00,2025-12-31,23,69.27,69.27,0.3,0.4,0.7,690.256430813437,690.256430813437,0,0,179.749980965291,-0,0,0,923.101411778728,15.9858086984781,600,500,38.44621737862,32.0420969536616,23,32.0410103807259,600,500,38.3473580289884,31.9962355461019,23,31.9969761853445
2025-12-31T22:15:00+00:00,2025-12-31T22:15:00+00:00,2025-12-31,23,69.27,69.27,0.27,0.4,0.67,659.282073894781,659.282073894781,0,0,174.737391256818,-0,0,0,887.114465151599,15.3626047502628,600,500,38.3473580289884,31.9962355461019,23,31.9969761853445,600,500,37.8779819014163,31.7435125792624,23,31.7477052266457
2025-12-31T22:30:00+00:00,2025-12-31T22:30:00+00:00,2025-12-31,23,69.27,69.27,0.25,0.41,0.66,648.957288255229,648.957288255229,0,0,170.889272042483,-0,0,0,872.941560297712,15.1171654704556,600,500,37.8779819014163,31.7435125792624,23,31.7477052266457,600,500,37.5644552320574,31.5531235374541,23,31.5563421944544
2025-12-31T22:45:00+00:00,2025-12-31T22:45:00+00:00,2025-12-31,23,69.27,69.27,0.22,0.41,0.63,620.975455357132,620.975455357132,0,0,165.138249074404,-0,0,0,839.208704431536,14.5329967389931,600,500,37.5644552320574,31.5531235374541,23,31.5563421944544,600,500,37.0557197966042,31.265539414868,23,31.2703497051174
2025-12-31T23:00:00+00:00,2025-12-31T23:00:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.42,0.63,620.975455357132,620.975455357132,0,0,162.558491641989,-0,0,0,836.62894699912,9.85339742328214,600,500,37.0557197966042,31.265539414868,23,31.2703497051174,600,500,36.8710195628817,31.1399032373899,23,31.1420610069019
2025-12-31T23:15:00+00:00,2025-12-31T23:15:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.42,0.63,620.975455357132,620.975455357132,0,0,161.539947584076,-0,0,0,835.610402941208,9.84140152064008,600,500,36.8710195628817,31.1399032373899,23,31.1420610069019,600,500,36.8008059962173,31.0905579187007,23,31.0914098527961
2025-12-31T23:30:00+00:00,2025-12-31T23:30:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.42,0.63,620.975455357132,620.975455357132,0,0,161.146612278219,-0,0,0,835.217067635351,9.83676901407535,600,500,36.8008059962173,31.0905579187007,23,31.0914098527961,600,500,36.7738786966042,31.0715206955301,23,31.0718496903884
2025-12-31T23:45:00+00:00,2025-12-31T23:45:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.42,0.63,620.975455357132,620.975455357132,0,0,160.995328036402,-0,0,0,835.065783393533,9.83498726391734,600,500,36.7738786966042,31.0715206955301,23,31.0718496903884,600,500,36.763535117841,31.0641999421136,23,31.0643264797953
