timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-12-31T00:00:00+00:00,2025-12-31T00:00:00+00:00,2025-12-31,1,83.36,83.36,0.28,0.267,0.547,548.004711306875,548.004711306875,-0,0,147.259759864697,-0,0,0,748.359471171572,15.5958113792156,300,-0,36.1821332623645,30.7329000929488,23,30.7345224064435,300,-0,35.5233526936343,30.3753291595363,23,30.3812707250733
2025-12-31T00:15:00+00:00,2025-12-31T00:15:00+00:00,2025-12-31,1,83.36,83.36,0.27,0.2601,0.5301,533.146812819533,533.146812819533,0,0,141.79384728858,0,-0,0,728.035660108113,15.1722631566531,300,-0,35.5233526936343,30.3753291595363,23,30.3812707250733,300,-0,35.0777327707486,30.1048846666391,23,30.1094564838819
2025-12-31T00:30:00+00:00,2025-12-31T00:30:00+00:00,2025-12-31,1,83.36,83.36,0.26,0.3517,0.6117,604.886725042436,604.886725042436,0,0,150.000814884491,0,-0,0,807.982539926928,16.8383561320772,300,-0,35.0777327707486,30.1048846666391,23,30.1094564838819,300,-0,35.9206386891371,30.5244450871468,23,30.5175805873138
2025-12-31T00:45:00+00:00,2025-12-31T00:45:00+00:00,2025-12-31,1,83.36,83.36,0.25,0.343,0.593,588.446328491355,588.446328491355,0,0,151.640305649381,0,-0,0,793.181634140736,16.5299052554929,300,-0,35.9206386891371,30.5244450871468,23,30.5175805873138,300,-0,35.9873222770861,30.6004820944339,23,30.5991107859756
2025-12-31T01:00:00+00:00,2025-12-31T01:00:00+00:00,2025-12-31,2,79.28,79.28,0.25,0.391,0.641,630.646276857768,630.646276857768,-0,0,158.325375736063,0,-0,0,842.066652593831,16.6897610544097,300,-0,35.9873222770861,30.6004820944339,23,30.5991107859756,300,-0,36.6098511198553,30.9371440321872,23,30.9315524830605
2025-12-31T01:15:00+00:00,2025-12-31T01:15:00+00:00,2025-12-31,2,79.28,79.28,0.23,0.345,0.575,572.621347853949,572.621347853949,-0,0,152.899759167319,0,-0,0,778.616107021268,15.4321712411615,300,-0,36.6098511198553,30.9371440321872,23,30.9315524830605,300,-0,36.0187489830586,30.6572040083772,23,30.661742121096
2025-12-31T01:30:00+00:00,2025-12-31T01:30:00+00:00,2025-12-31,2,79.28,79.28,0.21,0.4035,0.6135,606.469223106177,606.469223106177,-0,0,155.083669897845,0,-0,0,814.647893004022,16.1463212393397,300,-0,36.0187489830586,30.6572040083772,23,30.661742121096,300,-0,36.2875342599162,30.7721724418113,23,30.7703457677481
2025-12-31T01:45:00+00:00,2025-12-31T01:45:00+00:00,2025-12-31,2,79.28,79.28,0.19,0.379,0.569,567.346354308148,567.346354308148,-0,0,150.557012352356,0,-0,0,770.998366660503,15.2811876272112,300,-0,36.2875342599162,30.7721724418113,23,30.7703457677481,300,-0,35.8302149394376,30.5414535160964,23,30.5452397184423
2025-12-31T02:00:00+00:00,2025-12-31T02:00:00+00:00,2025-12-31,3,76.51,76.51,0.17,0.4046,0.5746,572.269681617563,572.269681617563,-0,0,149.068497150949,0,-0,0,774.433178768512,14.8129706268947,300,-0,35.8302149394376,30.5414535160964,23,30.5452397184423,300,-0,35.7374546903059,30.4699723511534,23,30.4712173801159
2025-12-31T02:15:00+00:00,2025-12-31T02:15:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.316,0.476,485.583954348221,485.583954348221,-0,0,135.790936016148,0,-0,0,674.46989036437,12.9009228279445,300,-0,35.7374546903059,30.4699723511534,23,30.4712173801159,300,-0,34.4836113355912,29.7998321838542,23,29.8109378468322
2025-12-31T02:30:00+00:00,2025-12-31T02:30:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.4049,0.5649,563.741775385183,563.741775385183,-0,0,141.062987947639,0,-0,0,757.899763332822,14.4967277231486,300,-0,34.4836113355912,29.7998321838542,23,29.8109378468322,300,-0,35.1317174188468,30.0775212641323,23,30.0731115964713
2025-12-31T02:45:00+00:00,2025-12-31T02:45:00+00:00,2025-12-31,3,76.51,76.51,0.16,0.396,0.556,555.917201625577,555.917201625577,-0,0,142.857753262113,0,-0,0,751.869954887691,14.3813925621143,300,-0,35.1317174188468,30.0775212641323,23,30.0731115964713,300,-0,35.2439479272811,30.1638646233765,23,30.1623634396496
2025-12-31T03:00:00+00:00,2025-12-31T03:00:00+00:00,2025-12-31,4,72.93,72.93,0.16,0.489519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,155.59270065033,60,300,0,906.823635631186,16.5336619366456,300,-0,35.2439479272811,30.1638646233765,23,30.1623634396496,300,67.5,36.4427032191883,30.806311154506,23,30.7956593463688
2025-12-31T03:15:00+00:00,2025-12-31T03:15:00+00:00,2025-12-31,4,72.93,72.93,0.14,0.509519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,161.535591823337,60,300,0,912.766526804193,16.6420156999575,300,67.5,36.4427032191883,30.806311154506,23,30.7956593463688,300,135,36.872685470099,31.0961640185781,23,31.0911932452702
2025-12-31T03:30:00+00:00,2025-12-31T03:30:00+00:00,2025-12-31,4,72.93,72.93,0.12,0.529519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,163.896585608399,60,300,0,915.127520589255,16.6850625191436,300,135,36.872685470099,31.0961640185781,23,31.0911932452702,300,202.5,37.0357518315217,31.2105778415573,23,31.2086030510816
2025-12-31T03:45:00+00:00,2025-12-31T03:45:00+00:00,2025-12-31,4,72.93,72.93,0.1,0.549519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,164.809354594827,60,300,0,916.040289575683,16.7017045796886,300,202.5,37.0357518315217,31.2105778415573,23,31.2086030510816,300,270,37.0982608310635,31.2547575804318,23,31.2539941190824
2025-12-31T04:00:00+00:00,2025-12-31T04:00:00+00:00,2025-12-31,5,72.97,72.97,0.08,0.569519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.160494303156,60,300,0,916.391429284012,16.7172706487136,300,270,37.0982608310635,31.2547575804318,23,31.2539941190824,300,337.5,37.1222704317581,31.2717496390607,23,31.271455937588
2025-12-31T04:15:00+00:00,2025-12-31T04:15:00+00:00,2025-12-31,5,72.97,72.97,0.07,0.579519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.295454429958,60,300,0,916.526389410815,16.7197326588268,300,337.5,37.1222704317581,31.2717496390607,23,31.271455937588,300,405,37.1314958539197,31.2782802504494,23,31.2781673666398
2025-12-31T04:30:00+00:00,2025-12-31T04:30:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.51881194881711,0.57881194881711,575.972682088479,575.972682088479,-0,0,156.215858316253,60,300,0,845.283540404733,15.4200849858333,300,405,37.1314958539197,31.2782802504494,23,31.2781673666398,300,472.5,36.2620778985762,30.819053952897,23,30.8266483396516
2025-12-31T04:45:00+00:00,2025-12-31T04:45:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.293553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,122.840643063885,60,300,0,613.868751691143,11.1985007027257,300,472.5,36.2620778985762,30.819053952897,23,30.8266483396516,300,540,33.1701413576675,29.1390172141012,23,29.1669330254953
2025-12-31T05:00:00+00:00,2025-12-31T05:00:00+00:00,2025-12-31,6,75.26,75.26,0.06,0.293553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,107.423562504264,52.5925925925925,262.962962962963,0,591.044263724115,11.1204978219692,300,540,33.1701413576675,29.1390172141012,23,29.1669330254953,300,599.166666666667,32.0576750767582,28.3873621726695,23,28.4002573797835
2025-12-31T05:15:00+00:00,2025-12-31T05:15:00+00:00,2025-12-31,6,75.26,75.26,0.07,0.283553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,101.308386348177,0,-0,0,532.336494975435,10.0159111529628,300,599.166666666667,32.0576750767582,28.3873621726695,23,28.4002573797835,300,599.166666666667,31.6355253521204,28.091041048407,23,28.0961559249082
2025-12-31T05:30:00+00:00,2025-12-31T05:30:00+00:00,2025-12-31,6,75.26,75.26,0.09,0.263553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,98.9449092119662,60,300,0,589.973017839224,11.100342330645,300,599.166666666667,31.6355253521204,28.091041048407,23,28.0961559249082,300,666.666666666667,31.4736822393373,27.9766457569756,23,27.9786226245844
2025-12-31T05:45:00+00:00,2025-12-31T05:45:00+00:00,2025-12-31,6,75.26,75.26,0.1,0.253553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,98.0357334037975,0,-0,0,529.063842031055,9.9543361878143,300,666.666666666667,31.4736822393373,27.9766457569756,23,27.9786226245844,300,666.666666666667,31.4115172686731,27.9326497857319,23,27.9334102416629
2025-12-31T06:00:00+00:00,2025-12-31T06:00:00+00:00,2025-12-31,7,80.03,80.03,0.12,0.233553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,97.6862961064318,0,-0,0,528.71440473369,10.5782534527093,300,666.666666666667,31.4115172686731,27.9326497857319,23,27.9334102416629,300,666.666666666667,31.387630977619,27.9157408047767,23,27.916033082313
2025-12-31T06:15:00+00:00,2025-12-31T06:15:00+00:00,2025-12-31,7,80.03,80.03,0.14,0.213553390593274,0.353553390593274,377.933108627258,377.933108627258,-0,0,97.5520128710884,0,-0,0,528.580121498346,10.5755667808782,300,666.666666666667,31.387630977619,27.9157408047767,23,27.916033082313,300,666.666666666667,31.3784523125516,27.9092429967393,23,27.9093553143811
2025-12-31T06:30:00+00:00,2025-12-31T06:30:00+00:00,2025-12-31,7,80.03,80.03,0.16,0.21,0.37,392.392401705725,392.392401705725,-0,0,99.6244065618902,0,-0,0,545.111808267615,10.9063245039143,300,666.666666666667,31.3784523125516,27.9092429967393,23,27.9093553143811,300,666.666666666667,31.5779781075024,28.0141467313217,23,28.0124133327212
2025-12-31T06:45:00+00:00,2025-12-31T06:45:00+00:00,2025-12-31,7,80.03,80.03,0.18,0.22,0.4,418.767369434733,418.767369434733,-0,0,104.480079301104,0,-0,0,576.342448735838,11.5311715430823,300,666.666666666667,31.5779781075024,28.0141467313217,23,28.0124133327212,300,666.666666666667,32.0196301148868,28.2579423694097,23,28.253880971053
2025-12-31T07:00:00+00:00,2025-12-31T07:00:00+00:00,2025-12-31,8,87.2,87.2,0.2,0.24,0.44,453.933993073411,453.933993073411,0,0,111.862790526744,0,-0,0,618.891783600155,13.4918408824834,300,666.666666666667,32.0196301148868,28.2579423694097,23,28.253880971053,300,666.666666666667,32.6729501032012,28.6271907208518,23,28.6210156483438
2025-12-31T07:15:00+00:00,2025-12-31T07:15:00+00:00,2025-12-31,8,87.2,87.2,0.21,0.24,0.45,462.725648983081,462.725648983081,0,0,116.466890195495,0,-0,0,632.287539178576,13.7838683540929,300,666.666666666667,32.6729501032012,28.6271907208518,23,28.6210156483438,300,666.666666666667,33.0335945406452,28.8538237919727,23,28.8499728152219
2025-12-31T07:30:00+00:00,2025-12-31T07:30:00+00:00,2025-12-31,8,87.2,87.2,0.22,0.24,0.46,471.51730489275,471.51730489275,0,0,119.675011738842,0,-0,0,644.287316631593,14.0454635025687,300,666.666666666667,33.0335945406452,28.8538237919727,23,28.8499728152219,300,666.666666666667,33.2913764042454,29.0121927658697,23,29.0095094179046
2025-12-31T07:45:00+00:00,2025-12-31T07:45:00+00:00,2025-12-31,8,87.2,87.2,0.23,0.188439718615271,0.418439718615271,434.978935548392,434.978935548392,0,0,115.663745431117,0,-0,0,603.737680979509,13.1614814453533,300,666.666666666667,33.2913764042454,29.0121927658697,23,29.0095094179046,300,666.666666666667,32.8737359581884,28.8066781305975,23,28.8100332476462
2025-12-31T08:00:00+00:00,2025-12-31T08:00:00+00:00,2025-12-31,9,90.91,90.91,0.24,0.113553390593274,0.353553390593274,377.933108627258,377.933108627258,0,0,105.284243292124,0,-0,0,536.312351919381,12.1890389782477,300,666.666666666667,32.8737359581884,28.8066781305975,23,28.8100332476462,300,666.666666666667,31.925556766361,28.2851895651403,23,28.2938712237269
2025-12-31T08:15:00+00:00,2025-12-31T08:15:00+00:00,2025-12-31,9,90.91,90.91,0.26,0.0935533905932738,0.353553390593274,377.933108627258,377.933108627258,0,0,100.532165002197,0,-0,0,531.560273629455,12.0810361189134,300,666.666666666667,31.925556766361,28.2851895651403,23,28.2938712237269,300,666.666666666667,31.5834709950817,28.0535804818548,23,28.0575552313888
2025-12-31T08:30:00+00:00,2025-12-31T08:30:00+00:00,2025-12-31,9,90.91,90.91,0.29,0.0635533905932738,0.353553390593274,377.933108627258,377.933108627258,0,0,98.6499018049686,0,-0,0,529.678010432226,12.0382569820984,300,666.666666666667,31.5834709950817,28.0535804818548,23,28.0575552313888,300,666.666666666667,31.4535886239334,27.9623778390005,23,27.9639522080049
2025-12-31T08:45:00+00:00,2025-12-31T08:45:00+00:00,2025-12-31,9,90.91,90.91,0.31,0.339519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,136.145047005094,0,-0,0,827.37598198595,18.8041876305857,300,666.666666666667,31.4535886239334,27.9623778390005,23,27.9639522080049,300,666.666666666667,35.0578361935115,29.8599092413389,23,29.8285474240835
2025-12-31T09:00:00+00:00,2025-12-31T09:00:00+00:00,2025-12-31,10,91.01,91.01,0.34,0.0135533905932737,0.353553390593274,377.933108627258,377.933108627258,0,0,115.659181120201,0,-0,0,546.687289747459,12.4385025599791,300,666.666666666667,35.0578361935115,29.8599092413389,23,29.8285474240835,300,666.666666666667,32.6915300629181,28.7926714113065,23,28.8098062691333
2025-12-31T09:15:00+00:00,2025-12-31T09:15:00+00:00,2025-12-31,10,91.01,91.01,0.35,0.00355339059327381,0.353553390593274,377.933108627258,377.933108627258,0,0,104.703730687388,0,-0,0,535.731839314646,12.1892386740065,300,666.666666666667,32.6915300629181,28.7926714113065,23,28.8098062691333,300,666.666666666667,31.8726402878697,28.255839530491,23,28.2650029257143
2025-12-31T09:30:00+00:00,2025-12-31T09:30:00+00:00,2025-12-31,10,91.01,91.01,0.36,0.108893218813453,0.468893218813452,479.335916866478,479.335916866478,0,0,115.161626968584,0,-0,0,647.592543835061,14.7343493536072,300,666.666666666667,31.8726402878697,28.255839530491,23,28.2650029257143,300,666.666666666667,32.9883498430834,28.7938106394165,23,28.785063410134
2025-12-31T09:45:00+00:00,2025-12-31T09:45:00+00:00,2025-12-31,10,91.01,91.01,0.37,0.125,0.495,502.288100576593,502.288100576593,0,0,123.832776900926,0,-0,0,679.215877477519,15.4538592523073,300,666.666666666667,32.9883498430834,28.7938106394165,23,28.785063410134,300,666.666666666667,33.7019451179747,29.2235235791391,23,29.2162708263328
2025-12-31T10:00:00+00:00,2025-12-31T10:00:00+00:00,2025-12-31,11,86.12,86.12,0.37,0.279519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,147.508230202473,0,-0,0,838.739165183329,18.0580542263971,300,666.666666666667,33.7019451179747,29.2235235791391,23,29.2162708263328,300,666.666666666667,35.8726567142281,30.4134296042188,23,30.3936269008043
2025-12-31T10:15:00+00:00,2025-12-31T10:15:00+00:00,2025-12-31,11,86.12,86.12,0.38,0.269519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,158.37217384592,0,-0,0,849.603108826777,18.2919549330405,300,666.666666666667,35.8726567142281,30.4134296042188,23,30.3936269008043,300,666.666666666667,36.6552206072858,30.9429665619952,23,30.9338797051928
2025-12-31T10:30:00+00:00,2025-12-31T10:30:00+00:00,2025-12-31,11,86.12,86.12,0.39,0.259519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,162.676934310254,0,-0,0,853.90786929111,18.3846364258376,300,666.666666666667,36.6552206072858,30.9429665619952,23,30.9338797051928,300,666.666666666667,36.9522984635462,31.1515516420691,23,31.1479510396367
2025-12-31T10:45:00+00:00,2025-12-31T10:45:00+00:00,2025-12-31,11,86.12,86.12,0.4,0.249519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,164.340392752341,0,-0,0,855.571327733197,18.4204506860957,300,666.666666666667,36.9522984635462,31.1515516420691,23,31.1479510396367,300,666.666666666667,37.0662000611517,31.2320644819531,23,31.2306731263684
2025-12-31T11:00:00+00:00,2025-12-31T11:00:00+00:00,2025-12-31,12,78.81,78.81,0.42,0.229519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,164.980265924114,0,-0,0,856.211200904971,16.8695011858302,300,666.666666666667,37.0662000611517,31.2320644819531,23,31.2306731263684,300,666.666666666667,37.1099509805084,31.2630285695595,23,31.2624933646584
2025-12-31T11:15:00+00:00,2025-12-31T11:15:00+00:00,2025-12-31,12,78.81,78.81,0.41,0.239519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.226196555509,0,-0,0,856.457131536366,16.8743466340952,300,666.666666666667,37.1099509805084,31.2630285695595,23,31.2624933646584,300,666.666666666667,37.1267618914009,31.2749289455267,23,31.2747232433891
2025-12-31T11:30:00+00:00,2025-12-31T11:30:00+00:00,2025-12-31,12,78.81,78.81,0.4,0.249519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.320703707228,0,-0,0,856.551638688085,16.876208661252,300,666.666666666667,37.1267618914009,31.2749289455267,23,31.2747232433891,300,666.666666666667,37.1332217386157,31.2795020353646,23,31.2794229873703
2025-12-31T11:45:00+00:00,2025-12-31T11:45:00+00:00,2025-12-31,12,78.81,78.81,0.39,0.259519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.357020248835,0,-0,0,856.587955229691,16.876924187913,300,666.666666666667,37.1332217386157,31.2795020353646,23,31.2794229873703,300,666.666666666667,37.1357040610484,31.2812593478409,23,31.2812289718353
2025-12-31T12:00:00+00:00,2025-12-31T12:00:00+00:00,2025-12-31,13,75.4,75.4,0.4,0.249519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.370975641062,0,-0,0,856.601910621918,16.1469460152232,300,666.666666666667,37.1357040610484,31.2812593478409,23,31.2812289718353,300,666.666666666667,37.136657943909,31.2819346318322,23,31.2819229592154
2025-12-31T12:15:00+00:00,2025-12-31T12:15:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.259519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.376338287905,0,-0,0,856.607273268762,16.1470471011162,300,666.666666666667,37.136657943909,31.2819346318322,23,31.2819229592154,300,666.666666666667,37.1370244929315,31.2821941236007,23,31.2821896381574
2025-12-31T12:30:00+00:00,2025-12-31T12:30:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.259519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.378398995028,0,-0,0,856.609333975885,16.1470859454454,300,666.666666666667,37.1370244929315,31.2821941236007,23,31.2821896381574,300,666.666666666667,37.1371653469093,31.2822938386383,23,31.2822921150146
2025-12-31T12:45:00+00:00,2025-12-31T12:45:00+00:00,2025-12-31,13,75.4,75.4,0.38,0.269519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379190864012,0,-0,0,856.610125844868,16.1471008721758,300,666.666666666667,37.1371653469093,31.2822938386383,23,31.2822921150146,300,666.666666666667,37.1372194729392,31.2823321561869,23,31.2823314938492
2025-12-31T13:00:00+00:00,2025-12-31T13:00:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.289519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379495155912,0,-0,0,856.610430136768,16.7188940701944,300,666.666666666667,37.1372194729392,31.2823321561869,23,31.2823314938492,300,666.666666666667,37.1372402719763,31.282346880491,23,31.2823466259741
2025-12-31T13:15:00+00:00,2025-12-31T13:15:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.289519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379612086315,0,-0,0,856.610547067172,16.7188963523835,300,666.666666666667,37.1372402719763,31.282346880491,23,31.2823466259741,300,666.666666666667,37.1372482644329,31.2823525386068,23,31.2823524408035
2025-12-31T13:30:00+00:00,2025-12-31T13:30:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.299519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379657019221,0,-0,0,856.610592000078,16.7188972293615,300,666.666666666667,37.1372482644329,31.2823525386068,23,31.2823524408035,300,666.666666666667,37.1372513356983,31.2823547128538,23,31.2823546752709
2025-12-31T13:45:00+00:00,2025-12-31T13:45:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.299519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379674285612,0,-0,0,856.610609266468,16.7188975663583,300,666.666666666667,37.1372513356983,31.2823547128538,23,31.2823546752709,300,666.666666666667,37.137252515895,31.2823555483529,23,31.2823555339108
2025-12-31T14:00:00+00:00,2025-12-31T14:00:00+00:00,2025-12-31,15,84.01,84.01,0.35,0.299519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,165.379680920577,0,-0,0,856.610615901433,17.9909644604698,300,666.666666666667,37.137252515895,31.2823555483529,23,31.2823555339108,300,666.666666666667,37.1372529694098,31.2823558694105,23,31.2823558638609
2025-12-31T14:15:00+00:00,2025-12-31T14:15:00+00:00,2025-12-31,15,84.01,84.01,0.34,0.309519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,165.379683470198,0,-0,0,856.610618451054,17.9909645140183,300,666.666666666667,37.1372529694098,31.2823558694105,23,31.2823558638609,300,666.666666666667,37.1372531436822,31.2823559927835,23,31.2823559906509
2025-12-31T14:30:00+00:00,2025-12-31T14:30:00+00:00,2025-12-31,15,84.01,84.01,0.33,0.319519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,165.379684449942,0,-0,0,856.610619430799,17.9909645345953,300,666.666666666667,37.1372531436822,31.2823559927835,23,31.2823559906509,300,666.666666666667,37.1372532106499,31.2823560401921,23,31.2823560393726
2025-12-31T14:45:00+00:00,2025-12-31T14:45:00+00:00,2025-12-31,15,84.01,84.01,0.32,0.329519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,165.379684826429,0,-0,0,856.610619807286,17.9909645425025,300,666.666666666667,37.1372532106499,31.2823560401921,23,31.2823560393726,300,666.666666666667,37.1372532363836,31.2823560584098,23,31.2823560580949
2025-12-31T15:00:00+00:00,2025-12-31T15:00:00+00:00,2025-12-31,16,90.09,90.09,0.33,0.27,0.6,594.600487628123,594.600487628123,0,0,158.98455368466,0,-0,0,806.680041312783,18.1684512304672,300,666.666666666667,37.1372532363836,31.2823560584098,23,31.2823560580949,300,666.666666666667,36.5258818782339,30.9589836907493,23,30.9643327281546
2025-12-31T15:15:00+00:00,2025-12-31T15:15:00+00:00,2025-12-31,16,90.09,90.09,0.34,0.25,0.59,585.808831718454,585.808831718454,0,0,154.678727805205,0,-0,0,793.582559523659,17.8734631968716,300,666.666666666667,36.5258818782339,30.9589836907493,23,30.9643327281546,300,666.666666666667,36.1837631848798,30.746606918136,23,30.7502084117065
2025-12-31T15:30:00+00:00,2025-12-31T15:30:00+00:00,2025-12-31,16,90.09,90.09,0.35,0.23,0.58,577.017175808784,577.017175808784,0,0,151.579175607374,0,-0,0,781.691351416158,17.6056434622704,300,666.666666666667,36.1837631848798,30.746606918136,23,30.7502084117065,300,666.666666666667,35.9332699537732,30.5934783134952,23,30.596070851518
2025-12-31T15:45:00+00:00,2025-12-31T15:45:00+00:00,2025-12-31,16,90.09,90.09,0.37,0.21,0.58,577.017175808784,577.017175808784,0,0,150.264433124621,0,-0,0,780.376608933406,17.5760321747026,300,666.666666666667,35.9332699537732,30.5934783134952,23,30.596070851518,300,666.666666666667,35.8406122736134,30.5295903713413,23,30.5306900527337
2025-12-31T16:00:00+00:00,2025-12-31T16:00:00+00:00,2025-12-31,17,96.4,96.4,0.4,0,0.4,418.767369434733,418.767369434733,0,0,66.5040568739889,0,-0,300,538.366426308722,12.9746308740402,300,666.666666666667,35.8406122736134,30.5295903713413,23,30.5306900527337,300,583.333333333333,33.5829473483982,29.3292371119168,23,29.349110846874
2025-12-31T16:15:00+00:00,2025-12-31T16:15:00+00:00,2025-12-31,17,96.4,96.4,0.37,0,0.37,392.392401705725,392.392401705725,0,0,51.4742789763814,0,-0,300,496.961680682106,11.9767765044388,300,583.333333333333,33.5829473483982,29.3292371119168,23,29.349110846874,300,500,32.404185213171,28.5891241082623,23,28.6016953663625
2025-12-31T16:30:00+00:00,2025-12-31T16:30:00+00:00,2025-12-31,17,96.4,96.4,0.33,0.1,0.43,445.142337163742,445.142337163742,0,0,52.9608629087723,0,-0,300,551.198200072514,13.2838766217476,300,500,32.404185213171,28.5891241082623,23,28.6016953663625,300,416.666666666667,32.7060272475479,28.6768650782602,23,28.6756216646563
2025-12-31T16:45:00+00:00,2025-12-31T16:45:00+00:00,2025-12-31,17,96.4,96.4,0.3,0.125,0.425,440.746509208907,440.746509208907,0,0,53.5256879647436,0,-0,300,547.367197173651,13.191549451885,300,416.666666666667,32.7060272475479,28.6768650782602,23,28.6756216646563,300,333.333333333333,32.7415555051136,28.7041822698162,23,28.7037098369161
2025-12-31T17:00:00+00:00,2025-12-31T17:00:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.0835533905932737,0.353553390593274,377.933108627258,377.933108627258,0,0,44.5067374583564,0,-0,300,475.534846085614,11.4235358400917,300,333.333333333333,32.7415555051136,28.7041822698162,23,28.7037098369161,300,250,31.8734369989532,28.247662992595,23,28.2552066539439
2025-12-31T17:15:00+00:00,2025-12-31T17:15:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.0835533905932738,0.353553390593274,377.933108627258,377.933108627258,0,0,40.2367159459931,0,-0,300,471.264824573251,11.3209592483109,300,250,31.8734369989532,28.247662992595,23,28.2552066539439,300,166.666666666667,31.5633493146925,28.0392913060864,23,28.0428628520461
2025-12-31T17:30:00+00:00,2025-12-31T17:30:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.127393218813452,0.397393218813452,416.475577112341,416.475577112341,0,0,44.1982960295396,0,-0,300,513.76887314188,12.3420127550508,300,166.666666666667,31.5633493146925,28.0392913060864,23,28.0428628520461,300,83.3333333333333,31.9871044658144,28.2431817355289,23,28.2398681772013
2025-12-31T17:45:00+00:00,2025-12-31T17:45:00+00:00,2025-12-31,18,96.09,96.09,0.26,0.1602,0.4202,436.526514372266,436.526514372266,0,0,49.1548159467169,0,-0,300,538.776330318983,12.9427543950878,300,83.3333333333333,31.9871044658144,28.2431817355289,23,28.2398681772013,300,-0,32.4172261926318,28.4904965918314,23,28.4863508425341
2025-12-31T18:00:00+00:00,2025-12-31T18:00:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,140.967366430339,0,-0,0,832.198301411195,18.3187651098139,300,-0,32.4172261926318,28.4904965918314,23,28.4863508425341,300,-0,35.4052207033864,30.0949651982271,23,30.0683564362295
2025-12-31T18:15:00+00:00,2025-12-31T18:15:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,155.792499795722,0,-0,0,847.023434776578,18.6451033580194,300,-0,35.4052207033864,30.0949651982271,23,30.0683564362295,300,-0,36.477450036693,30.8179952421121,23,30.8055951534897
2025-12-31T18:30:00+00:00,2025-12-31T18:30:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,161.680926362813,0,-0,0,852.911861343669,18.7747223478275,300,-0,36.477450036693,30.8179952421121,23,30.8055951534897,300,-0,36.8841170723189,31.1033458010884,23,31.098420583252
2025-12-31T18:45:00+00:00,2025-12-31T18:45:00+00:00,2025-12-31,19,88.05,88.05,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,0,0,163.957322904348,0,-0,0,855.188257885204,18.824831526698,300,-0,36.8841170723189,31.1033458010884,23,31.098420583252,300,-0,37.0400091758197,31.2135274860402,23,31.2116234546794
2025-12-31T19:00:00+00:00,2025-12-31T19:00:00+00:00,2025-12-31,20,81.64,81.64,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,164.833039949197,0,-0,0,856.063974930053,17.4722657283224,300,-0,37.0400091758197,31.2135274860402,23,31.2116234546794,300,-0,37.0998872455172,31.2559044377649,23,31.2551719675269
2025-12-31T19:15:00+00:00,2025-12-31T19:15:00+00:00,2025-12-31,20,81.64,81.64,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.169620294938,0,-0,0,856.400555275794,17.479135333179,300,-0,37.0998872455172,31.2559044377649,23,31.2551719675269,300,-0,37.1228947406612,31.2721912875051,23,31.2719097638241
2025-12-31T19:30:00+00:00,2025-12-31T19:30:00+00:00,2025-12-31,20,81.64,81.64,0.25,0.399519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.298963001578,0,-0,0,856.529897982434,17.4817752178215,300,-0,37.1228947406612,31.2721912875051,23,31.2719097638241,300,-0,37.1317357098599,31.2784500295853,23,31.2783418443174
2025-12-31T19:45:00+00:00,2025-12-31T19:45:00+00:00,2025-12-31,20,81.64,81.64,0.25,0.399519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.348665928509,0,-0,0,856.579600909365,17.4827896545602,300,-0,37.1317357098599,31.2784500295853,23,31.2783418443174,300,-0,37.1351330242475,31.280855092723,23,31.2808135200314
2025-12-31T20:00:00+00:00,2025-12-31T20:00:00+00:00,2025-12-31,21,81.15,81.15,0.25,0.399519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.36776532154,0,-0,0,856.598700302397,17.3782461323849,300,-0,37.1351330242475,31.280855092723,23,31.2808135200314,300,-0,37.136438511322,31.281779288489,23,31.2817633133095
2025-12-31T20:15:00+00:00,2025-12-31T20:15:00+00:00,2025-12-31,21,81.15,81.15,0.26,0.389519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.375104656742,0,-0,0,856.606039637599,17.3783950291478,300,-0,37.136438511322,31.281779288489,23,31.2817633133095,300,-0,37.1369401714603,31.2821344297333,23,31.2821282909416
2025-12-31T20:30:00+00:00,2025-12-31T20:30:00+00:00,2025-12-31,21,81.15,81.15,0.27,0.379519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.377924946948,0,-0,0,856.608859927804,17.3784522457853,300,-0,37.1369401714603,31.2821344297333,23,31.2821282909416,300,-0,37.1371329446546,31.2822709000453,23,31.2822685410885
2025-12-31T20:45:00+00:00,2025-12-31T20:45:00+00:00,2025-12-31,21,81.15,81.15,0.28,0.369519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379008701314,0,-0,0,856.609943682171,17.378474232452,300,-0,37.1371329446546,31.2822709000453,23,31.2822685410885,300,-0,37.1372070217082,31.2823233415621,23,31.2823224350846
2025-12-31T21:00:00+00:00,2025-12-31T21:00:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.359519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379425156159,0,-0,0,856.610360137015,16.9373283458091,300,-0,37.1372070217082,31.2823233415621,23,31.2823224350846,300,-0,37.1372354873354,31.2823434932906,23,31.282343144958
2025-12-31T21:15:00+00:00,2025-12-31T21:15:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.359519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.379585187475,0,-0,0,856.610520168331,16.9373315100283,300,-0,37.1372354873354,31.2823434932906,23,31.282343144958,300,-0,37.1372464258365,31.2823512370056,23,31.2823511031516
2025-12-31T21:30:00+00:00,2025-12-31T21:30:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.359519052838329,0.649519052838329,638.135934980856,638.135934980856,-0,0,165.37964668279,0,-0,0,856.610581663646,16.9373327259444,300,-0,37.1372464258365,31.2823512370056,23,31.2823511031516,300,-0,37.1372506291799,31.2823542126869,23,31.2823541612507
2025-12-31T21:45:00+00:00,2025-12-31T21:45:00+00:00,2025-12-31,22,79.09,79.09,0.3,0.457614207425064,0.757614207425064,749.741864959085,749.741864959085,-0,0,181.774002242121,0,-0,0,984.610867201206,19.4682183717359,300,-0,37.1372506291799,31.2823542126869,23,31.2823541612507,300,-0,38.7045422170789,32.1113413158221,23,32.0976286930192
2025-12-31T22:00:00+00:00,2025-12-31T22:00:00+00:00,2025-12-31,23,69.27,69.27,0.3,0.5076,0.8076,801.351124295018,801.351124295018,-0,0,197.082694526826,0,-0,0,1051.52881882184,18.2098503199473,300,-0,38.7045422170789,32.1113413158221,23,32.0976286930192,300,-0,39.9898362732145,32.8717188493159,23,32.8589143006926
2025-12-31T22:15:00+00:00,2025-12-31T22:15:00+00:00,2025-12-31,23,69.27,69.27,0.27,0.5426,0.8126,806.513517114794,806.513517114794,-0,0,204.489101174439,0,-0,0,1064.09761828923,18.4275105047238,300,-0,39.9898362732145,32.8717188493159,23,32.8589143006926,300,-0,40.533996077369,33.2334222189931,23,33.2272273270795
2025-12-31T22:30:00+00:00,2025-12-31T22:30:00+00:00,2025-12-31,23,69.27,69.27,0.25,0.4969,0.7469,738.679675462936,738.679675462936,-0,0,197.492906375807,0,-0,0,989.267581838743,17.1316413484924,300,-0,40.533996077369,33.2334222189931,23,33.2272273270795,300,-0,39.7870066719004,32.8734619352069,23,32.8793137163264
2025-12-31T22:45:00+00:00,2025-12-31T22:45:00+00:00,2025-12-31,23,69.27,69.27,0.22,0.5755,0.7955,788.85813367116,788.85813367116,-0,0,201.316543764322,0,-0,0,1043.26967743548,18.066822638989,300,-0,39.7870066719004,32.8734619352069,23,32.8793137163264,300,-0,40.2297322758756,33.0726574721909,23,33.0694592923628
2025-12-31T23:00:00+00:00,2025-12-31T23:00:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.3834,0.5934,588.797994727741,588.797994727741,-0,0,173.976643815331,0,-0,0,815.869638543072,9.60890466794104,300,-0,40.2297322758756,33.0726574721909,23,33.0694592923628,300,-0,37.5734129206004,31.6870063021884,23,31.7098740345682
2025-12-31T23:15:00+00:00,2025-12-31T23:15:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.3962,0.6062,600.051314292118,600.051314292118,-0,0,162.607345593945,0,-0,0,815.753659886063,9.60753872930811,300,-0,37.5734129206004,31.6870063021884,23,31.7098740345682,300,-0,36.784290339082,31.1349809167563,23,31.1444904639587
2025-12-31T23:30:00+00:00,2025-12-31T23:30:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.3951,0.6051,599.084232142055,599.084232142055,-0,0,158.054830075012,0,-0,0,810.234062217066,9.5425316677615,300,-0,36.784290339082,31.1349809167563,23,31.1444904639587,300,-0,36.468457466879,30.9142906935241,23,30.9180985240844
2025-12-31T23:45:00+00:00,2025-12-31T23:45:00+00:00,2025-12-31,24,47.11,47.11,0.21,0.3811,0.5911,586.775913868517,586.775913868517,-0,0,154.482420710534,0,-0,0,794.353334579051,9.35549639800477,300,-0,36.468457466879,30.9142906935241,23,30.9180985240844,300,-0,36.174676601231,30.7374582138688,23,30.740446260696
