timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-05-24T23:00:00+00:00,2025-05-25T00:00:00+01:00,2025-05-25,1,0.34,0.34,0.38,0.20692500000000003,0.5869249999999999,583.1053975262299,583.1053975262299,-0.0,0.0,153.14763110761146,-0.0,0.0,0.0,789.3480286338414,0.06709458243387653,300.0,-0.0,36.32102283853874,30.818528930277882,23.0,30.820784581935648,300.0,-0.0,36.067757240488866,30.671600828348193,23.0,30.674068539132364
2025-05-24T23:15:00+00:00,2025-05-25T00:15:00+01:00,2025-05-25,1,0.34,0.34,0.365,0.195075,0.560075,559.4998014087677,559.4998014087677,0.0,0.0,148.38128727642982,0.0,-0.0,-0.0,760.9760886851975,0.06468296753824179,300.0,-0.0,36.067757240488866,30.671600828348193,23.0,30.674068539132364,300.0,-0.0,35.643753163658694,30.43305645445355,23.0,30.437043136020243
2025-05-24T23:30:00+00:00,2025-05-25T00:30:00+01:00,2025-05-25,1,0.34,0.34,0.35,0.263775,0.613775,606.7109936436929,606.7109936436929,0.0,0.0,153.1706890115485,0.0,-0.0,0.0,812.9766826552413,0.06910301802569552,300.0,-0.0,35.643753163658694,30.43305645445355,23.0,30.437043136020243,300.0,-0.0,36.15297520399022,30.679221152846004,23.0,30.675215185108645
2025-05-24T23:45:00+00:00,2025-05-25T00:45:00+01:00,2025-05-25,1,0.34,0.34,0.3350000000000001,0.25725,0.5922500000000002,587.7869542981294,587.7869542981294,0.0,0.0,152.8120942844338,0.0,-0.0,0.0,793.6940485825633,0.06746399412951788,300.0,-0.0,36.15297520399022,30.679221152846004,23.0,30.675215185108645,300.0,0.0,36.06589979999311,30.657082699119837,23.0,30.657382636144764
2025-05-25T00:00:00+00:00,2025-05-25T01:00:00+01:00,2025-05-25,2,-0.31,-0.31,0.32750000000000007,0.552,0.8795000000000002,875.5863330433974,875.5863330433974,194.8603682945188,-0.0,194.75130554608617,60.0,300.0,0.0,1378.2930068840024,-0.10681770803351019,300.0,0.0,36.06589979999311,30.657082699119837,23.0,30.657382636144764,339.94637550037635,67.5,40.07990139811794,32.77805564966719,23.0,32.742976711516604
2025-05-25T00:15:00+00:00,2025-05-25T01:15:00+01:00,2025-05-25,2,-0.31,-0.31,0.31000000000000005,0.0,0.31000000000000005,347.8839720590817,347.8839720590817,270.0,-0.0,88.41739150761967,-0.0,-0.0,243.0,759.3963635667014,-0.058853218176419364,339.94637550037635,67.5,40.07990139811794,32.77805564966719,23.0,32.742976711516604,395.29637550037637,0.0,34.10462679249836,29.823638226523467,23.0,29.871928223851057
2025-05-25T00:30:00+00:00,2025-05-25T01:30:00+01:00,2025-05-25,2,-0.31,-0.31,0.29000000000000004,0.302625,0.5926250000000001,588.116641394742,588.116641394742,270.0,-0.0,143.64059982262,60.0,300.0,-0.0,1114.852241217362,-0.08640104869434556,395.29637550037637,0.0,34.10462679249836,29.823638226523467,23.0,29.871928223851057,450.6463755003764,67.5,35.37182322883632,30.206833404802836,23.0,30.201293598310272
2025-05-25T00:45:00+00:00,2025-05-25T01:45:00+01:00,2025-05-25,2,-0.31,-0.31,0.27,0.28425,0.55425,554.3786618413852,0.0,0.0,554.3786618413852,95.22473093697056,-0.0,-0.0,243.0,148.31973093697056,-0.011494779147615219,450.6463755003764,67.5,35.37182322883632,30.206833404802836,23.0,30.201293598310272,300.0,0.0,35.30855989564305,30.210604261849387,23.0,30.210450250274594
2025-05-25T01:00:00+00:00,2025-05-25T02:00:00+01:00,2025-05-25,3,-3.68,-3.68,0.2525,0.7474999999999999,1.0,1000.0,1000.0,159.29764214254027,-0.0,248.8405778229928,60.0,300.0,-0.0,1521.2332199655332,-1.3995345623682907,300.0,0.0,35.30855989564305,30.210604261849387,23.0,30.210450250274594,332.65601663922075,67.5,38.898065052063565,30.377348117207262,18.36724524315799,30.374587389874822
2025-05-25T01:15:00+00:00,2025-05-25T02:15:00+01:00,2025-05-25,3,-3.68,-3.68,0.235,0.0,0.235,296.13862658966934,296.13862658966934,270.0,-0.0,154.64676076368633,60.0,300.0,-0.0,833.8803873533557,-0.7671699563650872,332.65601663922075,67.5,38.898065052063565,30.377348117207262,18.36724524315799,30.374587389874822,388.0060166392208,135.0,29.958233826780475,25.611639306943484,18.22451045598329,25.69042522073133
2025-05-25T01:30:00+00:00,2025-05-25T02:30:00+01:00,2025-05-25,3,-3.68,-3.68,0.23000000000000004,0.09662500000000007,0.32662500000000005,359.35419030480165,359.35419030480165,270.0,-0.0,33.03391502553048,-0.0,-0.0,300.0,715.4831053303321,-0.6582444569039057,388.0060166392208,135.0,29.958233826780475,25.611639306943484,18.22451045598329,25.69042522073133,443.3560166392208,51.66666666666667,29.417364625368133,26.021702106240078,21.324746552649838,26.016222316898023
2025-05-25T01:45:00+00:00,2025-05-25T02:45:00+01:00,2025-05-25,3,-3.68,-3.68,0.22500000000000003,0.29700000000000004,0.522,526.0255715327012,0.0,0.0,526.0255715327012,68.00511430654022,-0.0,-0.0,186.00000000000003,121.10011430654023,-0.11141210516201702,443.3560166392208,51.66666666666667,29.417364625368133,26.021702106240078,21.324746552649838,26.016222316898023,300.4142852444651,0.0,32.62676689537198,28.385481439384748,23.0,28.34629053456799
2025-05-25T02:00:00+00:00,2025-05-25T03:00:00+01:00,2025-05-25,4,-4.95,-4.95,0.2175,0.7825000000000001,1.0,1000.0,1000.0,270.0,0.0,234.04792942991634,60.0,300.0,0.0,1617.1429294299164,-2.0012143751695217,300.4142852444651,0.0,32.62676689537198,28.385481439384748,23.0,28.34629053456799,355.7642852444651,67.5,37.87844754658239,29.660706419255835,18.36724524315799,29.638964117057853
2025-05-25T02:15:00+00:00,2025-05-25T03:15:00+01:00,2025-05-25,4,-4.95,-4.95,0.2,0.0,0.2,271.9907987039436,271.9907987039436,270.0,0.0,130.9874319590041,-0.0,-0.0,72.0,726.0732306629477,-0.8985156229453978,355.7642852444651,67.5,37.87844754658239,29.660706419255835,18.36724524315799,29.638964117057853,411.1142852444651,47.5,29.228085312307048,25.155810555132017,18.22451045598329,25.229968270873943
2025-05-25T02:30:00+00:00,2025-05-25T03:30:00+01:00,2025-05-25,4,-4.95,-4.95,0.1825,0.8174999999999999,0.9999999999999999,1000.0,1000.0,270.0,0.0,209.89405131005552,60.0,300.0,0.0,1592.9890513100554,-1.9713239509961935,411.1142852444651,47.5,29.228085312307048,25.155810555132017,18.22451045598329,25.229968270873943,466.46428524446515,115.0,36.365742859001045,28.491771312373213,18.220112809110287,28.43781646576436
2025-05-25T02:45:00+00:00,2025-05-25T03:45:00+01:00,2025-05-25,4,-4.95,-4.95,0.16499999999999998,0.0,0.16499999999999998,247.8429708182178,247.8429708182178,270.0,0.0,132.90091427795784,60.0,300.0,0.0,763.8388850961757,-0.9452506203065174,466.46428524446515,115.0,36.365742859001045,28.491771312373213,18.220112809110287,28.43781646576436,521.8142852444652,182.5,28.290512900420584,24.54462765704448,18.219977317977385,24.60902651936734
2025-05-25T03:00:00+00:00,2025-05-25T04:00:00+01:00,2025-05-25,5,-4.37,-4.37,0.14750000000000002,0.0,0.14750000000000002,235.76905687535495,0.0,-0.0,235.76905687535495,32.56276285099696,-0.0,-0.0,300.0,85.65776285099696,-0.09358110591471419,521.8142852444652,182.5,28.290512900420584,24.54462765704448,18.219977317977385,24.60902651936734,457.7466067457274,99.16666666666666,25.281048046767594,22.56931173758852,18.21997314350689,22.60305151181048
2025-05-25T03:15:00+00:00,2025-05-25T04:15:00+01:00,2025-05-25,5,-4.37,-4.37,0.1375,0.425675,0.5631750000000001,562.2252147407653,0.0,-0.0,562.2252147407653,64.1991605573444,-0.0,-0.0,300.0,117.2941605573444,-0.12814387040889874,457.7466067457274,99.16666666666666,25.281048046767594,22.56931173758852,18.21997314350689,22.60305151181048,304.9680157835629,15.833333333333329,28.732124287388267,24.202758631773865,18.219973014891803,24.176297208083167
2025-05-25T03:30:00+00:00,2025-05-25T04:30:00+01:00,2025-05-25,5,-4.37,-4.37,0.1275,0.0,0.1275,221.97029808351164,221.97029808351164,270.0,-0.0,49.50420113044559,60.0,300.0,-0.0,654.5694992139572,-0.7151171778912483,304.9680157835629,15.833333333333329,28.732124287388267,24.202758631773865,18.219973014891803,24.176297208083167,360.31801578356294,83.33333333333333,27.895214884239397,25.706088350786608,23.0,25.68078343648062
2025-05-25T03:45:00+00:00,2025-05-25T04:45:00+01:00,2025-05-25,5,-4.37,-4.37,0.1275,0.0,0.1275,221.97029808351164,0.0,-0.0,221.97029808351164,0.0,-0.0,-0.0,300.0,53.095,-0.058006287499999996,360.31801578356294,83.33333333333333,27.895214884239397,25.706088350786608,23.0,25.68078343648062,300.0,0.0,27.619870912143494,25.5331046532149,22.53620676437938,25.535547469656333
2025-05-25T04:00:00+00:00,2025-05-25T05:00:00+01:00,2025-05-25,6,-5.58,-5.58,0.1275,0.706125,0.833625,828.2213789219519,828.2213789219519,270.0,0.0,183.15851368287275,60.0,300.0,0.0,1394.4748926048246,-1.9452924751837304,300.0,0.0,27.619870912143494,25.5331046532149,22.53620676437938,25.535547469656333,355.35,67.5,33.636904682978226,27.13473841342052,18.352955812300117,27.10828552801595
2025-05-25T04:15:00+00:00,2025-05-25T05:15:00+01:00,2025-05-25,6,-5.58,-5.58,0.13,0.0,0.13,223.69514293249205,223.69514293249205,270.0,0.0,67.6840128491271,-0.0,-0.0,243.0,614.4741557816192,-0.8571914473153588,355.35,67.5,33.636904682978226,27.13473841342052,18.352955812300117,27.10828552801595,410.70000000000005,0.0,26.990615900781975,23.726749611040294,18.224070199811877,23.782685009156452
2025-05-25T04:30:00+00:00,2025-05-25T05:30:00+01:00,2025-05-25,6,-5.58,-5.58,0.145,0.0,0.145,234.0442120263745,0.0,-0.0,234.0442120263745,46.8088424052749,60.0,300.0,0.0,159.9038424052749,-0.22306586015535848,410.70000000000005,0.0,26.990615900781975,23.726749611040294,18.224070199811877,23.782685009156452,347.1010293406591,67.5,27.348162653588297,25.265979445917086,22.720502506806866,25.241443653046403
2025-05-25T04:45:00+00:00,2025-05-25T05:45:00+01:00,2025-05-25,6,-5.58,-5.58,0.15000000000000002,0.039599999999999996,0.18960000000000002,264.8154441321851,91.48365615855954,-0.0,173.33178797362558,10.254797521074885,-0.0,-0.0,243.0,154.83345367963443,-0.21599266788309004,347.1010293406591,67.5,27.348162653588297,25.265979445917086,22.720502506806866,25.241443653046403,300.0,0.0,28.26890120336963,26.00704866521205,23.0,25.99438447290221
2025-05-25T05:00:00+00:00,2025-05-25T06:00:00+01:00,2025-05-25,7,-8.81,-8.81,0.16499999999999998,0.49485,0.65985,648.8024164706355,648.8024164706355,270.0,-0.0,160.68868474063748,60.0,300.0,-0.0,1192.586101211273,-2.626670887917829,300.0,0.0,28.26890120336963,26.00704866521205,23.0,25.99438447290221,355.35,67.5,31.377045086998844,25.990825041630178,18.36724524315799,25.990883919669674
2025-05-25T05:15:00+00:00,2025-05-25T06:15:00+01:00,2025-05-25,7,-8.81,-8.81,0.1875,0.0,0.1875,263.36657445904154,263.36657445904154,262.83658550880494,-0.0,111.17319323152901,60.0,300.0,-0.0,750.4713531993755,-1.6529131554216248,355.35,67.5,31.377045086998844,25.990825041630178,18.36724524315799,25.990883919669674,409.23150002930504,135.0,26.74738126042207,23.487113261238655,18.22451045598329,23.528529177558756
2025-05-25T05:30:00+00:00,2025-05-25T06:30:00+01:00,2025-05-25,7,-8.81,-8.81,0.2125,0.0,0.2125,280.61502294884565,280.61502294884565,270.0,-0.0,30.612367504346302,-0.0,-0.0,300.0,634.3223904531919,-1.3970950649731553,409.23150002930504,135.0,26.74738126042207,23.487113261238655,18.22451045598329,23.528529177558756,464.581500029305,51.66666666666667,25.32311594920726,22.488862790336,18.220112809110287,22.506060346329818
2025-05-25T05:45:00+00:00,2025-05-25T06:45:00+01:00,2025-05-25,7,-8.81,-8.81,0.23500000000000001,0.035625000000000004,0.270625,320.7176656876402,0.0,0.0,320.7176656876402,75.5478034353306,60.0,300.0,-0.0,188.64280343533062,-0.41548577456631575,464.581500029305,51.66666666666667,25.32311594920726,22.488862790336,18.220112809110287,22.506060346329818,377.42996044027234,119.16666666666667,26.20709582637271,23.425640158972904,19.73441620567707,23.410429005171
2025-05-25T06:00:00+00:00,2025-05-25T07:00:00+01:00,2025-05-25,8,-9.81,-9.81,0.26,0.65025,0.9102500000000002,907.3350488850201,907.3350488850201,270.0,-0.0,121.46700977700397,-0.0,-0.0,300.0,1351.8970586620242,-3.3155275363686147,377.42996044027234,119.16666666666667,26.20709582637271,23.425640158972904,19.73441620567707,23.410429005171,432.77996044027236,35.83333333333334,33.9909369924646,27.084950565078802,18.266632879165392,27.02416876905883
2025-05-25T06:15:00+00:00,2025-05-25T07:15:00+01:00,2025-05-25,8,-9.81,-9.81,0.26999999999999996,0.0,0.26999999999999996,320.2864544753951,320.2864544753951,270.0,-0.0,131.26926272683303,60.0,300.0,0.0,834.6507172022282,-2.0469808839384647,432.77996044027236,35.83333333333334,33.9909369924646,27.084950565078802,18.266632879165392,27.02416876905883,488.1299604402724,103.33333333333334,28.436899273668768,24.485899585960023,18.221410597450866,24.52788615678716
2025-05-25T06:30:00+00:00,2025-05-25T07:30:00+01:00,2025-05-25,8,-9.81,-9.81,0.27999999999999997,0.0,0.27999999999999997,327.18583387131673,0.0,-0.0,327.18583387131673,70.35218483320376,-0.0,-0.0,72.00000000000006,123.44718483320376,-0.30275422080343223,488.1299604402724,103.33333333333334,28.436899273668768,24.485899585960023,18.221410597450866,24.52788615678716,399.22076645350154,83.33333333333333,28.027611842083974,24.9510782784985,20.71988603315622,24.94407808084018
2025-05-25T06:45:00+00:00,2025-05-25T07:45:00+01:00,2025-05-25,8,-9.81,-9.81,0.29,0.045,0.33499999999999996,365.13242054888576,0.0,-0.0,365.13242054888576,13.026484109777153,-0.0,-0.0,300.0,66.12148410977716,-0.1621629397792285,399.22076645350154,83.33333333333333,28.027611842083974,24.9510782784985,20.71988603315622,24.94407808084018,300.0,0.0,29.820387307408467,26.79707849550632,23.0,26.76642724162389
2025-05-25T07:00:00+00:00,2025-05-25T08:00:00+01:00,2025-05-25,9,-13.85,-13.85,0.3,0.6999999999999998,1.0,1000.0,1000.0,270.0,-0.0,219.8093804247494,60.0,300.0,0.0,1602.9043804247494,-5.550056417220695,300.0,0.0,29.820387307408467,26.79707849550632,23.0,26.76642724162389,355.35,67.5,36.85927601674776,28.967301215740275,18.36724524315799,28.930895639999473
2025-05-25T07:15:00+00:00,2025-05-25T08:15:00+01:00,2025-05-25,9,-13.85,-13.85,0.3225,0.0,0.3225,356.5081963039837,356.5081963039837,270.0,-0.0,152.18172523226042,60.0,300.0,0.0,891.7849215362442,-3.0878052908192455,355.35,67.5,36.85927601674776,28.967301215740275,18.36724524315799,28.930895639999473,410.70000000000005,135.0,30.02751033264787,25.511276171246003,18.22451045598329,25.567841525300135
2025-05-25T07:30:00+00:00,2025-05-25T08:30:00+01:00,2025-05-25,9,-13.85,-13.85,0.35500000000000004,0.0,0.35500000000000004,379.20491784122055,379.20491784122055,270.0,-0.0,122.38384803088522,60.0,300.0,0.0,884.6837658721058,-3.0632175393321663,410.70000000000005,135.0,30.02751033264787,25.511276171246003,18.22451045598329,25.567841525300135,466.05000000000007,202.5,27.923768150873464,24.061099930972837,18.220112809110287,24.086023573071024
2025-05-25T07:45:00+00:00,2025-05-25T08:45:00+01:00,2025-05-25,9,-13.85,-13.85,0.37750000000000006,0.45941267651158535,0.8369126765115854,831.6158344453829,831.6158344453829,270.0,-0.0,177.1640668189824,60.0,300.0,0.0,1391.8749012643652,-4.819366845627865,466.05000000000007,202.5,27.923768150873464,24.061099930972837,18.220112809110287,24.086023573071024,521.4000000000001,270.0,33.47434236628507,26.856007274814935,18.219977317977385,26.81018781734459
2025-05-25T08:00:00+00:00,2025-05-25T09:00:00+01:00,2025-05-25,10,-12.7,-12.7,0.4100000000000001,0.0,0.4100000000000001,427.5590253444028,427.5590253444028,270.0,-0.0,84.63297686506478,-0.0,-0.0,300.0,835.2870022094676,-2.6520362320150594,521.4000000000001,270.0,33.47434236628507,26.856007274814935,18.219977317977385,26.81018781734459,576.7500000000001,186.66666666666669,29.764340956993312,25.16524022557089,18.21997314350689,25.19244999080336
2025-05-25T08:15:00+00:00,2025-05-25T09:15:00+01:00,2025-05-25,10,-12.7,-12.7,0.4125,0.377887323488415,0.790387323488415,783.5794047685109,0.0,-0.0,783.5794047685109,165.28638759454245,-0.0,-0.0,72.0000000000001,218.38138759454245,-0.6933609056126723,576.7500000000001,186.66666666666669,29.764340956993312,25.16524022557089,18.21997314350689,25.19244999080336,363.8208139216004,166.66666666666666,33.477464902645906,26.96493974274802,18.219973014891803,26.935620249368068
2025-05-25T08:30:00+00:00,2025-05-25T09:30:00+01:00,2025-05-25,10,-12.7,-12.7,0.4175,0.0,0.4175,434.1527672766549,434.1527672766549,270.0,-0.0,86.03117380863253,-0.0,-0.0,300.0,843.2789410852874,-2.6774106379457874,363.8208139216004,166.66666666666666,33.477464902645906,26.96493974274802,18.219973014891803,26.935620249368068,419.17081392160037,83.33333333333333,29.874008525947545,25.233830885833548,18.219973010929184,25.261980894556295
2025-05-25T08:45:00+00:00,2025-05-25T09:45:00+01:00,2025-05-25,10,-12.7,-12.7,0.4225,0.0,0.4225,438.5485952314896,0.0,-0.0,438.5485952314896,28.597149776429674,-0.0,-0.0,300.0,81.69214977642967,-0.2593725755401642,419.17081392160037,83.33333333333333,29.874008525947545,25.233830885833548,18.219973010929184,25.261980894556295,300.0,0.0,31.408550331226156,27.664578148395176,23.0,27.624835783621933
2025-05-25T09:00:00+00:00,2025-05-25T10:00:00+01:00,2025-05-25,11,-14.72,-14.72,0.41750000000000004,0.5824999999999999,1.0,1000.0,1000.0,270.0,0.0,227.74611216149043,60.0,300.0,0.0,1610.8411121614904,-5.927895292754285,300.0,0.0,31.408550331226156,27.664578148395176,23.0,27.624835783621933,355.35,67.5,37.43136796280433,29.354187113303624,18.36724524315799,29.32558119058583
2025-05-25T09:15:00+00:00,2025-05-25T10:15:00+01:00,2025-05-25,11,-14.72,-14.72,0.42500000000000004,0.0,0.42500000000000004,440.746509208907,440.746509208907,270.0,0.0,167.7019917225667,60.0,300.0,0.0,991.5435009314738,-3.6488800834278234,355.35,67.5,37.43136796280433,29.354187113303624,18.36724524315799,29.32558119058583,410.70000000000005,135.0,31.42761878511144,26.2894261937477,18.22451045598329,26.33964850179356
2025-05-25T09:30:00+00:00,2025-05-25T10:30:00+01:00,2025-05-25,11,-14.72,-14.72,0.43250000000000005,0.0,0.43250000000000005,447.3402511411591,447.3402511411591,270.0,0.0,38.45453725512199,-0.0,-0.0,300.0,808.8897883962811,-2.9767144212983148,410.70000000000005,135.0,31.42761878511144,26.2894261937477,18.22451045598329,26.33964850179356,466.05000000000007,51.66666666666667,32.122437298449405,28.14473971089963,23.0,28.114880943198703
2025-05-25T09:45:00+00:00,2025-05-25T10:45:00+01:00,2025-05-25,11,-14.72,-14.72,0.44000000000000006,0.21825,0.6582500000000001,647.1504507683073,36.08645076830703,-0.0,611.0640000000003,102.90544779761687,-0.0,-0.0,186.00000000000003,192.0868985659239,-0.7068797867226,466.05000000000007,51.66666666666667,32.122437298449405,28.14473971089963,23.0,28.114880943198703,300.0,0.0,35.398149409102864,30.05762992675204,23.0,30.025494104302457
2025-05-25T10:00:00+00:00,2025-05-25T11:00:00+01:00,2025-05-25,12,-27.62,-27.62,0.45999999999999996,0.54,1.0,1000.0,1000.0,270.0,-0.0,248.5085874875652,60.0,300.0,0.0,1631.6035874875652,-11.266222771601639,300.0,0.0,35.398149409102864,30.05762992675204,23.0,30.025494104302457,355.35,67.5,38.90030966123382,30.363671788429805,18.36724524315799,30.358077850095242
2025-05-25T10:15:00+00:00,2025-05-25T11:15:00+01:00,2025-05-25,12,-27.62,-27.62,0.45249999999999996,0.0,0.45249999999999996,464.9235629604981,464.9235629604981,270.0,-0.0,179.39389592170522,60.0,300.0,0.0,1027.4124588822033,-7.094283028581613,355.35,67.5,38.90030966123382,30.363671788429805,18.36724524315799,30.358077850095242,410.70000000000005,135.0,32.327084951662336,26.863265791584663,18.22451045598329,26.921074937674934
2025-05-25T10:30:00+00:00,2025-05-25T11:30:00+01:00,2025-05-25,12,-27.62,-27.62,0.44500000000000006,0.0,0.44500000000000006,458.3298210282461,458.3298210282461,270.0,-0.0,145.8689865072106,60.0,300.0,0.0,987.2938075354567,-6.8172637410323285,410.70000000000005,135.0,32.327084951662336,26.863265791584663,18.22451045598329,26.921074937674934,466.05000000000007,202.5,29.87754460715007,25.225874466866134,18.220112809110287,25.253915485962036
2025-05-25T10:45:00+00:00,2025-05-25T11:45:00+01:00,2025-05-25,12,-27.62,-27.62,0.43750000000000006,0.05332499999999993,0.490825,498.6175842343065,0.0,-0.0,498.6175842343065,99.7235168468613,60.0,300.0,0.0,212.8185168468613,-1.4695118588275775,466.05000000000007,202.5,29.87754460715007,25.225874466866134,18.220112809110287,25.253915485962036,330.5560912406777,270.0,32.096900828108474,27.926621361665433,22.72914999247176,27.882411017349902
2025-05-25T11:00:00+00:00,2025-05-25T12:00:00+01:00,2025-05-25,13,-32.17,-32.17,0.45000000000000007,0.5500000000000003,1.0000000000000002,1000.0,1000.0,270.0,0.0,230.64011775071197,60.0,300.0,0.0,1613.7351177507119,-12.9784646845101,330.5560912406777,270.0,32.096900828108474,27.926621361665433,22.72914999247176,27.882411017349902,385.9060912406777,337.5,37.65760474024761,29.49619134264565,18.35890037704486,29.46949712818698
2025-05-25T11:15:00+00:00,2025-05-25T12:15:00+01:00,2025-05-25,13,-32.17,-32.17,0.4425,0.5575,1.0,1000.0,1000.0,270.0,0.0,251.05186017864423,60.0,300.0,0.0,1634.1468601786441,-13.142626122986746,385.9060912406777,337.5,37.65760474024761,29.49619134264565,18.35890037704486,29.46949712818698,441.25609124067773,405.0,39.36534400626559,30.501625058677327,18.224253351355227,30.484552199445236
2025-05-25T11:30:00+00:00,2025-05-25T12:30:00+01:00,2025-05-25,13,-32.17,-32.17,0.44499999999999995,0.0,0.44499999999999995,458.32982102824593,458.32982102824593,270.0,0.0,180.24523015116173,60.0,300.0,0.0,1021.6700511794077,-8.216781386610386,441.25609124067773,405.0,39.36534400626559,30.501625058677327,18.224253351355227,30.484552199445236,496.60609124067776,472.5,32.38222274918209,26.90418659502464,18.220104887738167,26.963410918054688
2025-05-25T11:45:00+00:00,2025-05-25T12:45:00+01:00,2025-05-25,13,-32.17,-32.17,0.4375,0.0,0.4375,451.7360790959939,451.7360790959939,270.0,0.0,145.21586393502744,60.0,300.0,0.0,980.0469430310213,-7.882027539326989,496.60609124067776,472.5,32.38222274918209,26.90418659502464,18.220104887738167,26.963410918054688,551.9560912406778,540.0,29.806338999495726,25.192136986556736,18.21997707392057,25.221436368542815
2025-05-25T12:00:00+00:00,2025-05-25T13:00:00+01:00,2025-05-25,14,-31.63,-31.63,0.42,0.5595999999999999,0.9795999999999997,978.9374372953133,544.6750215296188,-0.0,434.2624157656945,208.60920013825037,60.0,300.0,0.0,866.3792216678692,-6.850893695338676,551.9560912406778,540.0,29.806338999495726,25.192136986556736,18.21997707392057,25.221436368542815,433.94999999999993,607.5,36.23660864460025,28.42694580181756,18.21997313598752,28.37392213129695
2025-05-25T12:15:00+00:00,2025-05-25T13:15:00+01:00,2025-05-25,14,-31.63,-31.63,0.42,0.0,0.42,436.35068125407224,436.35068125407224,270.0,0.0,159.9681446613372,60.0,300.0,0.0,979.4138259154095,-7.7447148284261,433.94999999999993,607.5,36.23660864460025,28.42694580181756,18.21997313598752,28.37392213129695,489.29999999999995,675.0,30.89206987556015,25.91436768103348,18.219973014660134,25.955052198584575
2025-05-25T12:30:00+00:00,2025-05-25T13:30:00+01:00,2025-05-25,14,-31.63,-31.63,0.4125,0.0,0.4125,429.75693932182014,429.75693932182014,270.0,0.0,133.86127701179814,60.0,300.0,0.0,946.7132163336182,-7.4861347581580855,489.29999999999995,675.0,30.89206987556015,25.91436768103348,18.219973014660134,25.955052198584575,544.65,742.5,28.934742917034658,24.6349479804444,18.219973010922047,24.656784375742113
2025-05-25T12:45:00+00:00,2025-05-25T13:45:00+01:00,2025-05-25,14,-31.63,-31.63,0.415,0.5625,0.9774999999999999,976.7692323110077,976.7692323110077,270.0,0.0,203.62184951856105,60.0,300.0,0.0,1563.4860818295688,-12.363266192067314,544.65,742.5,28.934742917034658,24.6349479804444,18.219973010922047,24.656784375742113,600.0,810.0,35.88013112971557,28.184255662695875,18.21997301080688,28.125906286665725
2025-05-25T13:00:00+00:00,2025-05-25T14:00:00+01:00,2025-05-25,15,-26.01,-26.01,0.4175,0.20122629290890437,0.6187262929089044,611.0640000000003,0.0,-0.0,611.0640000000003,183.665939201174,60.0,300.0,-0.0,296.760939201174,-1.929688007155634,600.0,810.0,35.88013112971557,28.184255662695875,18.21997301080688,28.125906286665725,433.94999999999993,877.5,33.21003592192703,27.116827689399585,18.219973010803326,27.133519279982796
2025-05-25T13:15:00+00:00,2025-05-25T14:15:00+01:00,2025-05-25,15,-26.01,-26.01,0.4075000000000001,0.0,0.4075000000000001,425.3611113669855,425.3611113669855,270.0,-0.0,135.5532524263807,-0.0,-0.0,45.0,884.0093637933662,-5.748270888066364,433.94999999999993,877.5,33.21003592192703,27.116827689399585,18.219973010803326,27.133519279982796,489.29999999999995,865.0,29.698525250026353,25.15577060912256,18.21997301080322,25.188485376019727
2025-05-25T13:30:00+00:00,2025-05-25T14:30:00+01:00,2025-05-25,15,-26.01,-26.01,0.3975000000000001,0.0,0.3975000000000001,416.569455457316,416.569455457316,270.0,-0.0,125.54821371096659,60.0,300.0,-0.0,925.2126691682826,-6.016195381266758,489.29999999999995,865.0,29.698525250026353,25.15577060912256,18.21997301080322,25.188485376019727,544.65,932.5,28.303748058654456,24.22748798211834,18.219973010803216,24.243384241432523
2025-05-25T13:45:00+00:00,2025-05-25T14:45:00+01:00,2025-05-25,15,-26.01,-26.01,0.38750000000000007,0.6087737070910957,0.9962737070910958,996.1526824485383,996.1526824485383,270.0,-0.0,203.07342054636413,60.0,300.0,-0.0,1582.3211029949025,-10.289042972224353,544.65,932.5,28.303748058654456,24.22748798211834,18.219973010803216,24.243384241432523,600.0,1000.0,35.91569744568461,28.163477372842895,18.219973010803216,28.09863347488011
2025-05-25T14:00:00+00:00,2025-05-25T15:00:00+01:00,2025-05-25,16,-21.69,-21.69,0.3975000000000001,0.2025,0.6000000000000002,594.6004876281233,0.0,0.0,594.6004876281233,132.67000673030122,-0.0,-0.0,243.0,185.76500673030122,-1.0073107489950586,600.0,1000.0,35.91569744568461,28.163477372842895,18.219973010803216,28.09863347488011,438.42378053583604,932.5,32.98567017937435,26.996135123303695,18.219973010803216,27.014372009065653
2025-05-25T14:15:00+00:00,2025-05-25T15:15:00+01:00,2025-05-25,16,-21.69,-21.69,0.4025000000000001,0.0,0.4025000000000001,420.9652834121507,420.9652834121507,248.1766803129947,-0.0,142.7934583077428,60.0,300.0,-0.0,925.0304220328883,-5.0159774634733365,438.42378053583604,932.5,32.98567017937435,26.996135123303695,18.219973010803216,27.014372009065653,489.29999999999995,1000.0,29.556249718359144,25.068789928750828,18.219973010803216,25.100972614637367
2025-05-25T14:30:00+00:00,2025-05-25T15:30:00+01:00,2025-05-25,16,-21.69,-21.69,0.4075,0.0,0.4075,425.3611113669854,425.3611113669854,270.0,-0.0,77.49290190122339,-0.0,-0.0,243.0,825.9490132682088,-4.478708524446863,489.29999999999995,1000.0,29.556249718359144,25.068789928750828,18.219973010803216,25.100972614637367,544.65,932.5,28.374581092075218,24.25650229159869,18.219973010803216,24.270471027958795
2025-05-25T14:45:00+00:00,2025-05-25T15:45:00+01:00,2025-05-25,16,-21.69,-21.69,0.4225,0.5175000000000001,0.9399999999999998,938.0512861626872,938.0512861626872,270.0,-0.0,194.85523738555756,60.0,300.0,-0.0,1516.0015235482447,-8.220518261440356,544.65,932.5,28.374581092075218,24.25650229159869,18.219973010803216,24.270471027958795,600.0,1000.0,35.12385198386411,27.747466060093256,18.219973010803216,27.68995163287869
2025-05-25T15:00:00+00:00,2025-05-25T16:00:00+01:00,2025-05-25,17,-4.27,-4.27,0.45000000000000007,0.15000000000000002,0.6000000000000001,594.6004876281233,0.0,0.0,594.6004876281233,177.3766726210657,-0.0,0.0,-0.0,230.4716726210657,-0.2460285105229876,600.0,1000.0,35.12385198386411,27.747466060093256,18.219973010803216,27.68995163287869,438.42378053583604,1000.0,32.70288605780729,26.806141005637492,18.219973010803216,26.820760486402392
2025-05-25T15:15:00+00:00,2025-05-25T16:15:00+01:00,2025-05-25,17,-4.27,-4.27,0.4325,0.0,0.4325,447.3402511411591,447.3402511411591,248.1766803129947,-0.0,145.11750885673473,-0.0,0.0,-0.0,893.7294403108885,-0.9540561775318734,438.42378053583604,1000.0,32.70288605780729,26.806141005637492,18.219973010803216,26.820760486402392,489.29999999999995,1000.0,29.819486245539252,25.189562951307835,18.219973010803216,25.21654527110919
2025-05-25T15:30:00+00:00,2025-05-25T16:30:00+01:00,2025-05-25,17,-4.27,-4.27,0.405,0.4125,0.8174999999999999,811.5726620781742,811.5726620781742,270.0,-0.0,135.45197197907413,-0.0,-0.0,243.0,1270.1196340572483,-1.3558527093561124,489.29999999999995,1000.0,29.819486245539252,25.189562951307835,18.219973010803216,25.21654527110919,544.65,932.5,33.889578325087506,27.185281991606974,18.219973010803216,27.152716295145165
2025-05-25T15:45:00+00:00,2025-05-25T16:45:00+01:00,2025-05-25,17,-4.27,-4.27,0.38749999999999996,0.26249999999999996,0.6499999999999999,638.6325026156767,638.6325026156767,270.0,-0.0,178.10924149616656,60.0,300.0,0.0,1199.8367441118432,-1.2808257243393926,544.65,932.5,33.889578325087506,27.185281991606974,18.219973010803216,27.152716295145165,600.0,1000.0,32.89327566603202,26.852219748295163,18.219973010803216,26.8571903871981
2025-05-25T16:00:00+00:00,2025-05-25T17:00:00+01:00,2025-05-25,18,3.97,3.97,0.37,0.30000000000000004,0.6699999999999999,659.2820738947808,659.2820738947808,-0.0,0.0,176.97862013047143,0.0,-0.0,0.0,889.3556940252522,0.8826855263200629,600.0,1000.0,32.89327566603202,26.852219748295163,18.219973010803216,26.8571903871981,600.0,1000.0,32.855769559591714,26.800020065043427,18.219973010803216,26.800965743223006
2025-05-25T16:15:00+00:00,2025-05-25T17:15:00+01:00,2025-05-25,18,3.97,3.97,0.37249999999999994,0.3075,0.6799999999999999,669.606859534333,669.606859534333,-0.0,0.0,178.18561373508743,0.0,-0.0,0.0,900.8874732694204,0.8941308172198997,600.0,1000.0,32.855769559591714,26.800020065043427,18.219973010803216,26.800965743223006,600.0,1000.0,32.98253448472145,26.861997858224743,18.219973010803216,26.860988300516556
2025-05-25T16:30:00+00:00,2025-05-25T17:30:00+01:00,2025-05-25,18,3.97,3.97,0.37499999999999994,0.315,0.69,679.931645173885,679.931645173885,-0.0,0.0,180.30768339095812,0.0,-0.0,0.0,913.3343285648432,0.906484321100607,600.0,1000.0,32.98253448472145,26.861997858224743,18.219973010803216,26.860988300516556,600.0,1000.0,33.172109350376765,26.968291602525355,18.219973010803216,26.96651665378478
2025-05-25T16:45:00+00:00,2025-05-25T17:45:00+01:00,2025-05-25,18,3.97,3.97,0.36749999999999994,0.3225,0.69,679.931645173885,679.931645173885,-0.0,0.0,181.2656253604832,0.0,-0.0,0.0,914.2922705343683,0.9074350785053606,600.0,1000.0,33.172109350376765,26.968291602525355,18.219973010803216,26.96651665378478,600.0,1000.0,33.24080633763715,27.01495537311639,18.219973010803216,27.014154128026416
2025-05-25T17:00:00+00:00,2025-05-25T18:00:00+01:00,2025-05-25,19,39.38,39.38,0.37249999999999994,0.3375,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,143.68984693815148,0.0,-0.0,0.0,897.3660633911408,8.834568894085782,600.0,1000.0,33.24080633763715,27.01495537311639,18.219973010803216,27.014154128026416,600.0,1000.0,36.292475991859426,30.420891524086827,23.0,30.36453925777813
2025-05-25T17:15:00+00:00,2025-05-25T18:15:00+01:00,2025-05-25,19,39.38,39.38,0.37249999999999994,0.3375,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,168.78649544344944,0.0,-0.0,0.0,922.4627118964387,9.08164539862044,600.0,1000.0,36.292475991859426,30.420891524086827,23.0,30.36453925777813,600.0,1000.0,37.65037879111422,31.470060148003675,23.0,31.451773265167372
2025-05-25T17:30:00+00:00,2025-05-25T18:30:00+01:00,2025-05-25,19,39.38,39.38,0.37249999999999994,0.3375,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,176.75906524339766,0.0,-0.0,0.0,930.4352816963869,9.16013534830093,600.0,1000.0,37.65037879111422,31.470060148003675,23.0,31.451773265167372,600.0,1000.0,38.18524792556005,31.854909450006247,23.0,31.848241005977368
2025-05-25T17:45:00+00:00,2025-05-25T18:45:00+01:00,2025-05-25,19,39.38,39.38,0.37249999999999994,0.3375,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,219.51489344548764,0.0,-0.0,0.0,973.191109898477,9.581066476950506,600.0,1000.0,38.18524792556005,31.854909450006247,23.0,31.848241005977368,600.0,1000.0,35.740406310544614,28.866936093876294,18.36724524315799,28.916251103758896
2025-05-25T18:00:00+00:00,2025-05-25T19:00:00+01:00,2025-05-25,20,50.89,50.89,0.37249999999999994,0.2025,0.575,572.6213478539494,572.6213478539494,0.0,0.0,79.35979020211519,0.0,-0.0,300.0,705.0761380560646,8.970331166418282,600.0,1000.0,35.740406310544614,28.866936093876294,18.36724524315799,28.916251103758896,600.0,916.6666666666666,35.468308381055856,30.164910429728824,23.0,30.144255834236
2025-05-25T18:15:00+00:00,2025-05-25T19:15:00+01:00,2025-05-25,20,50.89,50.89,0.37249999999999994,0.185625,0.558125,557.7854285063821,557.7854285063821,0.0,0.0,84.44199493238519,0.0,-0.0,300.0,695.3224234387673,8.846239532199718,600.0,916.6666666666666,35.468308381055856,30.164910429728824,23.0,30.144255834236,600.0,833.3333333333333,35.377084999736994,30.242775817548868,23.0,30.241146157351753
2025-05-25T18:30:00+00:00,2025-05-25T19:30:00+01:00,2025-05-25,20,50.89,50.89,0.36499999999999994,0.2277,0.5926999999999999,588.1825788140644,588.1825788140644,0.0,0.0,88.94394056435235,0.0,-0.0,300.0,730.2215193784168,9.290243280291909,600.0,833.3333333333333,35.377084999736994,30.242775817548868,23.0,30.241146157351753,600.0,749.9999999999999,35.79008391695961,30.468788841199448,23.0,30.465023308476482
2025-05-25T18:45:00+00:00,2025-05-25T19:45:00+01:00,2025-05-25,20,50.89,50.89,0.36499999999999994,0.18975000000000003,0.5547499999999999,554.8182446368686,554.8182446368686,0.0,0.0,86.10850676452988,0.0,-0.0,300.0,694.0217514013984,8.829691732204292,600.0,749.9999999999999,35.79008391695961,30.468788841199448,23.0,30.465023308476482,600.0,666.6666666666665,35.47038034121048,30.32164846283624,23.0,30.324020086047597
2025-05-25T19:00:00+00:00,2025-05-25T20:00:00+01:00,2025-05-25,21,55.47,55.47,0.3675,0.141,0.5085,514.1568360546473,514.1568360546473,0.0,0.0,78.64402810566285,0.0,-0.0,300.0,645.8958641603102,8.956960896243102,600.0,666.6666666666665,35.47038034121048,30.32164846283624,23.0,30.324020086047597,600.0,583.3333333333331,34.78829324849147,29.946575733241,23.0,29.952819197944407
2025-05-25T19:15:00+00:00,2025-05-25T20:15:00+01:00,2025-05-25,21,55.47,55.47,0.37499999999999994,0.14490000000000003,0.5198999999999999,524.1793237916704,524.1793237916704,0.0,0.0,76.69807225098033,0.0,-0.0,300.0,653.9723960426508,9.06896220212146,600.0,583.3333333333331,34.78829324849147,29.946575733241,23.0,29.952819197944407,600.0,499.99999999999983,34.682965271943075,29.854421160823847,23.0,29.85604880385805
2025-05-25T19:30:00+00:00,2025-05-25T20:30:00+01:00,2025-05-25,21,55.47,55.47,0.38249999999999995,0.118125,0.500625,507.2334070257825,507.2334070257825,0.0,0.0,73.54879911712278,0.0,-0.0,300.0,633.8772061429053,8.790292156186739,600.0,499.99999999999983,34.682965271943075,29.854421160823847,23.0,29.85604880385805,600.0,416.6666666666665,34.401902267022656,29.69680454660399,23.0,29.69943867238172
2025-05-25T19:45:00+00:00,2025-05-25T20:45:00+01:00,2025-05-25,21,55.47,55.47,0.38999999999999996,0.10560000000000001,0.4956,502.81559993117355,502.81559993117355,0.0,0.0,71.47946357770547,0.0,-0.0,300.0,627.390063508879,8.700331705709381,600.0,416.6666666666665,34.401902267022656,29.69680454660399,23.0,29.69943867238172,600.0,333.3333333333332,34.238008935190976,29.594801892090675,23.0,29.596532732781675
2025-05-25T20:00:00+00:00,2025-05-25T21:00:00+01:00,2025-05-25,22,55.89,55.89,0.39249999999999996,0.0,0.39249999999999996,412.17362750248117,0.0,0.0,412.17362750248117,57.29742608844279,0.0,-0.0,300.0,110.39242608844279,1.542458173520767,600.0,333.3333333333332,34.238008935190976,29.594801892090675,23.0,29.596532732781675,487.99629687432576,249.9999999999999,32.90422333815007,28.87941232742626,23.0,28.89127451560217
2025-05-25T20:15:00+00:00,2025-05-25T21:15:00+01:00,2025-05-25,22,55.89,55.89,0.39249999999999996,0.0,0.39249999999999996,412.17362750248117,0.0,0.0,412.17362750248117,50.6829021799549,0.0,-0.0,300.0,103.7779021799549,1.4500367382094201,487.99629687432576,249.9999999999999,32.90422333815007,28.87941232742626,23.0,28.89127451560217,375.99259374865153,166.66666666666657,32.42572124946319,28.55680846514368,23.0,28.56234100779532
2025-05-25T20:30:00+00:00,2025-05-25T21:30:00+01:00,2025-05-25,22,55.89,55.89,0.39249999999999996,0.212625,0.605125,599.1062112818289,599.1062112818289,0.0,0.0,75.51474829582241,0.0,-0.0,300.0,727.7159595776513,10.168011245198734,375.99259374865153,166.66666666666657,32.42572124946319,28.55680846514368,23.0,28.56234100779532,375.99259374865153,83.33333333333324,34.86935526003488,29.817973251456813,23.0,29.797203314019775
2025-05-25T20:45:00+00:00,2025-05-25T21:45:00+01:00,2025-05-25,22,55.89,55.89,0.40249999999999997,0.21975,0.62225,614.1619220271377,334.50917703210007,0.0,279.65274499503766,89.65367735404978,0.0,-0.0,300.0,477.25785438614986,6.668485370410479,375.99259374865153,83.33333333333324,34.86935526003488,29.817973251456813,23.0,29.797203314019775,300.0,-8.526512829121202e-14,35.95008730489322,30.51214392429556,23.0,30.50031779302059
2025-05-25T21:00:00+00:00,2025-05-25T22:00:00+01:00,2025-05-25,23,42.38,42.38,0.3999999999999999,0.3807,0.7807,773.5774509246226,773.5774509246226,0.0,0.0,178.87253157406357,0.0,-0.0,0.0,1005.5449824986862,10.653749089573582,300.0,-8.526512829121202e-14,35.95008730489322,30.51214392429556,23.0,30.50031779302059,300.0,-8.526512829121202e-14,38.59351817887839,31.977780858404618,23.0,31.953341524683715
2025-05-25T21:15:00+00:00,2025-05-25T22:15:00+01:00,2025-05-25,23,42.38,42.38,0.37,0.40695000000000003,0.77695,769.7056563097906,769.7056563097906,0.0,0.0,191.5977297638945,0.0,-0.0,0.0,1014.3983860736851,10.747550900450692,300.0,-8.526512829121202e-14,38.59351817887839,31.977780858404618,23.0,31.953341524683715,300.0,-8.526512829121202e-14,39.494599533803225,32.59679626741928,23.0,32.586152613739905
2025-05-25T21:30:00+00:00,2025-05-25T22:30:00+01:00,2025-05-25,23,42.38,42.38,0.3524999999999999,0.37267500000000003,0.725175,716.2490786610094,716.2490786610094,0.0,0.0,188.7377868862694,0.0,-0.0,0.0,958.0818655472789,10.15087736547342,300.0,-8.526512829121202e-14,39.494599533803225,32.59679626741928,23.0,32.586152613739905,300.0,-8.526512829121202e-14,39.08735492051523,32.44153845676503,23.0,32.443930579942844
2025-05-25T21:45:00+00:00,2025-05-25T22:45:00+01:00,2025-05-25,23,42.38,42.38,0.3225,0.43162500000000004,0.754125,746.1393330875129,746.1393330875129,0.0,0.0,191.35287836054636,0.0,-0.0,-3.069544618483633e-13,990.5872114480593,10.49527150529219,300.0,-8.526512829121202e-14,39.08735492051523,32.44153845676503,23.0,32.443930579942844,300.0,-0.0,39.37039963714188,32.5761637276478,23.0,32.573976403916035
2025-05-25T22:00:00+00:00,2025-05-25T23:00:00+01:00,2025-05-25,24,13.59,13.59,0.315,0.28755,0.6025499999999999,596.8423598850887,596.8423598850887,-0.0,0.0,170.75931265238083,0.0,-0.0,0.0,820.6966725374696,2.788316944946053,300.0,-0.0,39.37039963714188,32.5761637276478,23.0,32.573976403916035,300.0,-0.0,37.37279910414278,31.532654506442974,23.0,31.54987944692337
2025-05-25T22:15:00+00:00,2025-05-25T23:15:00+01:00,2025-05-25,24,13.59,13.59,0.315,0.29715,0.61215,605.2823495583716,605.2823495583716,-0.0,0.0,162.20037717406504,0.0,-0.0,0.0,820.5777267324366,2.7879128265734536,300.0,-0.0,37.37279910414278,31.532654506442974,23.0,31.54987944692337,300.0,-0.0,36.77882635637865,31.117093446726457,23.0,31.1242523407363
2025-05-25T22:30:00+00:00,2025-05-25T23:30:00+01:00,2025-05-25,24,13.59,13.59,0.315,0.296325,0.611325,604.5570379458239,604.5570379458239,-0.0,0.0,158.77388160041255,0.0,-0.0,0.0,816.4259195462365,2.7738070616583386,300.0,-0.0,36.77882635637865,31.117093446726457,23.0,31.1242523407363,300.0,-0.0,36.54112790456635,30.950990219790235,23.0,30.953856220906747
2025-05-25T22:45:00+00:00,2025-05-25T23:45:00+01:00,2025-05-25,24,13.59,13.59,0.315,0.285825,0.600825,595.3257992406709,595.3257992406709,-0.0,0.0,156.0899340896813,0.0,-0.0,0.0,804.5107333303522,2.7333252164898716,300.0,-0.0,36.54112790456635,30.950990219790235,23.0,30.953856220906747,300.0,-0.0,36.320475342201725,30.818141340142574,23.0,30.820386256675246
