timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-05-24T23:00:00+00:00,2025-05-25T00:00:00+01:00,2025-05-25,1,0.34,0.34,0.07999999999999996,0.41385000000000005,0.49385,501.27706014698094,501.27706014698094,-0.0,0.0,138.90868768990572,-0.0,0.0,0.0,693.2807478368867,0.05892886356613537,300.0,-0.0,35.87990752591252,30.57384668947195,23.0,30.5782588094158,300.0,-0.0,34.759181383079934,29.955682147722086,23.0,29.965980448341885
2025-05-24T23:15:00+00:00,2025-05-25T00:15:00+01:00,2025-05-25,1,0.34,0.34,0.07999999999999996,0.39015,0.47014999999999996,480.4408356410647,480.4408356410647,0.0,0.0,130.2242002867505,0.0,-0.0,-0.0,663.7600359278152,0.0564196030538643,300.0,-0.0,34.759181383079934,29.955682147722086,23.0,29.965980448341885,300.0,-0.0,34.06197497562098,29.526845864783642,23.0,29.534109773362758
2025-05-24T23:30:00+00:00,2025-05-25T00:30:00+01:00,2025-05-25,1,0.34,0.34,0.07999999999999996,0.52755,0.60755,601.2381878399236,601.2381878399236,0.0,0.0,144.29924848796466,0.0,-0.0,0.0,798.6324363278883,0.0678837570878705,300.0,-0.0,34.06197497562098,29.526845864783642,23.0,29.534109773362758,300.0,-0.0,35.50005258436857,30.245820222520265,23.0,30.234047522689636
2025-05-24T23:45:00+00:00,2025-05-25T00:45:00+01:00,2025-05-25,1,0.34,0.34,0.08000000000000007,0.5145,0.5945,589.765076877805,589.765076877805,0.0,0.0,149.54348357007933,0.0,-0.0,0.0,792.4035604478843,0.06735430263807017,300.0,-0.0,35.50005258436857,30.245820222520265,23.0,30.234047522689636,300.0,0.0,35.84706640814461,30.499224369860745,23.0,30.49483796886372
2025-05-25T00:00:00+00:00,2025-05-25T01:00:00+01:00,2025-05-25,2,-0.31,-0.31,0.09500000000000008,0.7792500000000002,0.8742500000000004,870.1658205826327,870.1658205826327,270.0,-0.0,192.7134686110758,60.0,300.0,-0.0,1445.9742891937085,-0.1120630074125124,300.0,0.0,35.84706640814461,30.499224369860745,23.0,30.49483796886372,355.35,67.5,39.919252434630515,32.67774555144664,23.0,32.641637165293005
2025-05-25T00:15:00+00:00,2025-05-25T01:15:00+01:00,2025-05-25,2,-0.31,-0.31,0.07000000000000006,0.9299999999999998,1.0,1000.0,1000.0,270.0,-0.0,231.95852410255225,60.0,300.0,-0.0,1615.0535241025523,-0.1251666481179478,355.35,67.5,39.919252434630515,32.67774555144664,23.0,32.641637165293005,410.70000000000005,135.0,43.20260121219837,34.626079113324174,23.0,34.59325363013345
2025-05-25T00:30:00+00:00,2025-05-25T01:30:00+01:00,2025-05-25,2,-0.31,-0.31,0.050000000000000044,0.0,0.050000000000000044,188.1181812938125,188.1181812938125,246.42860450910993,-0.0,69.70298883828936,-0.0,-0.0,300.0,557.3447746412118,-0.04319422003469391,410.70000000000005,135.0,43.20260121219837,34.626079113324174,23.0,34.59325363013345,461.2178639243676,51.66666666666667,33.00705585987732,29.422661537561286,23.0,29.508190461191038
2025-05-25T00:45:00+00:00,2025-05-25T01:45:00+01:00,2025-05-25,2,-0.31,-0.31,0.030000000000000027,0.5685,0.5985,593.2817392416728,0.0,0.0,593.2817392416728,102.48101779955532,-0.0,-0.0,186.00000000000003,155.57601779955533,-0.012057141379465538,461.2178639243676,51.66666666666667,33.00705585987732,29.422661537561286,23.0,29.508190461191038,300.0,0.0,35.07851480042049,30.012733491680738,23.0,30.004387634658936
2025-05-25T01:00:00+00:00,2025-05-25T02:00:00+01:00,2025-05-25,3,-3.68,-3.68,0.0050000000000000044,0.7127999999999994,0.7177999999999995,708.6345492518394,708.6345492518394,270.0,0.0,204.61258856832126,60.0,300.0,0.0,1296.3421378201606,-1.1926347667945478,300.0,0.0,35.07851480042049,30.012733491680738,23.0,30.004387634658936,355.35,67.5,34.712792613709205,28.14440802652156,18.36724524315799,28.1751747261585
2025-05-25T01:15:00+00:00,2025-05-25T02:15:00+01:00,2025-05-25,3,-3.68,-3.68,0.010000000000000009,0.9900000000000004,1.0000000000000004,1000.0,1000.0,270.0,0.0,237.33050942871486,60.0,300.0,0.0,1620.4255094287148,-1.4907914686744177,355.35,67.5,34.712792613709205,28.14440802652156,18.36724524315799,28.1751747261585,410.70000000000005,135.0,38.3428878144461,29.829569497541367,18.22451045598329,29.802203462564766
2025-05-25T01:30:00+00:00,2025-05-25T02:30:00+01:00,2025-05-25,3,-3.68,-3.68,0.020000000000000018,0.0,0.020000000000000018,175.267272517525,175.267272517525,270.0,0.0,54.93077147745211,-0.0,-0.0,186.00000000000003,553.2930439949771,-0.5090296004753789,410.70000000000005,135.0,38.3428878144461,29.829569497541367,18.22451045598329,29.802203462564766,466.05000000000007,83.33333333333333,30.757460635601078,27.76673703946724,23.0,27.800406539813658
2025-05-25T01:45:00+00:00,2025-05-25T02:45:00+01:00,2025-05-25,3,-3.68,-3.68,0.030000000000000027,0.9700000000000002,1.0,1000.0,388.9359999999997,-0.0,611.0640000000003,140.0,-0.0,-0.0,300.0,582.0309999999997,-0.5354685199999998,466.05000000000007,83.33333333333333,30.757460635601078,27.76673703946724,23.0,27.800406539813658,300.0,0.0,39.01752381559659,31.348140625728544,21.429674510902355,31.28945607427674
2025-05-25T02:00:00+00:00,2025-05-25T03:00:00+01:00,2025-05-25,4,-4.95,-4.95,0.044999999999999984,0.955,1.0,1000.0,1000.0,270.0,-0.0,263.3314176107822,60.0,300.0,0.0,1646.4264176107822,-2.037452691793343,300.0,0.0,39.01752381559659,31.348140625728544,21.429674510902355,31.28945607427674,355.35,67.5,40.07430767544399,31.091934746691525,18.318863645977537,31.095202029478454
2025-05-25T02:15:00+00:00,2025-05-25T03:15:00+01:00,2025-05-25,4,-4.95,-4.95,0.020000000000000018,0.9799999999999999,0.9999999999999999,1000.0,1000.0,270.0,-0.0,264.1774785191047,60.0,300.0,0.0,1647.2724785191047,-2.038499692167392,355.35,67.5,40.07430767544399,31.091934746691525,18.318863645977537,31.095202029478454,410.70000000000005,135.0,40.276185744248174,31.13798343814353,18.223019823014532,31.137275772992425
2025-05-25T02:30:00+00:00,2025-05-25T03:30:00+01:00,2025-05-25,4,-4.95,-4.95,0.0,1.0000000000000002,1.0,1000.0,1000.0,270.0,-0.0,264.9012226760859,60.0,300.0,0.0,1647.996222676086,-2.0393953255616566,410.70000000000005,135.0,40.276185744248174,31.13798343814353,18.223019823014532,31.137275772992425,466.05000000000007,202.5,40.33766577799109,31.17387218613976,18.220066882833006,31.17326682958307
2025-05-25T02:45:00+00:00,2025-05-25T03:45:00+01:00,2025-05-25,4,-4.95,-4.95,0.0,0.0,-0.0,166.7,166.7,270.0,-0.0,142.8087406676533,60.0,300.0,0.0,692.6037406676533,-0.8570971290762209,466.05000000000007,202.5,40.33766577799109,31.17387218613976,18.220066882833006,31.17326682958307,521.4000000000001,270.0,28.65801236028234,24.99961158046777,18.219975902992612,25.101732590763007
2025-05-25T03:00:00+00:00,2025-05-25T04:00:00+01:00,2025-05-25,5,-4.37,-4.37,0.0,0.0,-0.0,166.7,166.7,270.0,-0.0,0.0,-0.0,-0.0,285.6126007331651,489.79499999999996,-0.5351010374999999,521.4000000000001,270.0,28.65801236028234,24.99961158046777,18.219975902992612,25.101732590763007,576.7500000000001,190.6631664630097,26.357588939650302,24.408802933533753,21.49851588133356,24.42026497244011
2025-05-25T03:15:00+00:00,2025-05-25T04:15:00+01:00,2025-05-25,5,-4.37,-4.37,0.0,1.0,1.0,1000.0,-0.0,-0.0,1000.0,156.8342415376717,-0.0,-0.0,215.8287923116416,209.9292415376717,-0.22934769637990632,576.7500000000001,190.6631664630097,26.357588939650302,24.408802933533753,21.49851588133356,24.42026497244011,305.01086956521755,130.71072415422037,35.51154156423926,28.00509356212181,18.320984642851545,27.945795414988314
2025-05-25T03:30:00+00:00,2025-05-25T04:30:00+01:00,2025-05-25,5,-4.37,-4.37,0.0,0.0,-0.0,166.7,166.7,270.0,-0.0,56.674270399473535,-0.0,-0.0,300.0,546.4692703994735,-0.5970176779114248,305.01086956521755,130.71072415422037,35.51154156423926,28.00509356212181,18.320984642851545,27.945795414988314,360.3608695652175,47.37739082088705,26.842105012431812,23.73239652692965,18.223085170751094,23.802092117930954
2025-05-25T03:45:00+00:00,2025-05-25T04:45:00+01:00,2025-05-25,5,-4.37,-4.37,0.0,0.0,-0.0,166.7,0.0,-0.0,166.7,0.0,-0.0,-0.0,170.5586069551934,53.095,-0.058006287499999996,360.3608695652175,47.37739082088705,26.842105012431812,23.73239652692965,18.223085170751094,23.802092117930954,315.06195652173926,0.0,26.52180474964712,24.93394899105116,23.0,24.915226473720892
2025-05-25T04:00:00+00:00,2025-05-25T05:00:00+01:00,2025-05-25,6,-5.58,-5.58,0.0,0.033,0.033,180.83599965391625,180.83599965391625,270.0,0.0,52.16396235071584,60.0,300.0,0.0,616.0949620046321,-0.8594524719964618,315.06195652173926,0.0,26.52180474964712,24.93394899105116,23.0,24.915226473720892,370.4119565217393,67.5,26.200241637059463,24.482457894047474,21.93515059031344,24.489616499897163
2025-05-25T04:15:00+00:00,2025-05-25T05:15:00+01:00,2025-05-25,6,-5.58,-5.58,0.0,1.0000000000000002,1.0,1000.0,740.8839999999994,-0.0,259.11600000000055,151.4,-0.0,-0.0,243.0,945.3789999999995,-1.3188037049999994,370.4119565217393,67.5,26.200241637059463,24.482457894047474,21.93515059031344,24.489616499897163,300.0,0.0,35.48629602722239,28.003927094509034,18.33443732177164,27.945795414988314
2025-05-25T04:30:00+00:00,2025-05-25T05:30:00+01:00,2025-05-25,6,-5.58,-5.58,0.0,0.0,-0.0,166.7,166.7,220.97030752916223,-0.0,75.64465017185759,60.0,300.0,-0.0,576.4099577010198,-0.8040918909929227,300.0,0.0,35.48629602722239,28.003927094509034,18.33443732177164,27.945795414988314,345.29891304347825,67.5,29.568688105623902,26.960573768293475,23.0,26.976870731091914
2025-05-25T04:45:00+00:00,2025-05-25T05:45:00+01:00,2025-05-25,6,-5.58,-5.58,0.0,0.0,-0.0,166.7,0.0,0.0,166.7,8.981050646610267,-0.0,-0.0,243.0,62.07605064661027,-0.08659609065202133,345.29891304347825,67.5,29.568688105623902,26.960573768293475,23.0,26.976870731091914,300.0,0.0,27.76257620537065,25.903891655163825,23.0,25.921640250256676
2025-05-25T05:00:00+00:00,2025-05-25T06:00:00+01:00,2025-05-25,7,-8.81,-8.81,0.02999999999999997,0.9221999999999999,0.9521999999999999,950.6475246429409,950.6475246429409,270.0,0.0,203.16765956197384,60.0,300.0,-0.0,1536.9101842049147,-3.385044680711325,300.0,0.0,27.76257620537065,25.903891655163825,23.0,25.921640250256676,355.35,67.5,35.45927699549578,28.140014947234878,18.36724524315799,28.10331988472693
2025-05-25T05:15:00+00:00,2025-05-25T06:15:00+01:00,2025-05-25,7,-8.81,-8.81,0.044999999999999984,0.0,0.044999999999999984,185.97636316443123,10.057307917335123,-0.0,175.9190552470961,119.89395794275971,28.148148148148135,140.74074074074068,-0.0,211.19441400824297,-0.46515569685315517,355.35,67.5,35.45927699549578,28.140014947234878,18.36724524315799,28.10331988472693,307.54590890024565,99.16666666666666,27.119103886660653,23.89255181237982,18.22451045598329,23.962203885959507
2025-05-25T05:30:00+00:00,2025-05-25T06:30:00+01:00,2025-05-25,7,-8.81,-8.81,0.05499999999999999,0.0,0.05499999999999999,190.25999942319373,190.25999942319373,270.0,0.0,49.87357131219411,60.0,300.0,-0.0,623.2285707353878,-1.372660927044692,307.54590890024565,99.16666666666666,27.119103886660653,23.89255181237982,18.22451045598329,23.962203885959507,362.8959089002456,166.66666666666666,26.22750681997539,24.319353990716365,21.73098426245486,24.313446221647137
2025-05-25T05:45:00+00:00,2025-05-25T06:45:00+01:00,2025-05-25,7,-8.81,-8.81,0.07,0.07125000000000001,0.14125000000000001,231.4569447529039,0.0,-0.0,231.4569447529039,0.0,-0.0,0.0,300.0,53.095,-0.1169417375,362.8959089002456,166.66666666666666,26.22750681997539,24.319353990716365,21.73098426245486,24.313446221647137,300.0,83.33333333333333,26.44030244316881,24.35547265933901,21.41565169239269,24.35477748247813
2025-05-25T06:00:00+00:00,2025-05-25T07:00:00+01:00,2025-05-25,8,-9.81,-9.81,0.08000000000000002,0.9200000000000002,1.0,1000.0,1000.0,63.463337035871454,-0.0,140.0,-0.0,-0.0,300.0,1256.5583370358715,-3.081709321580475,300.0,83.33333333333333,26.44030244316881,24.35547265933901,21.41565169239269,24.35477748247813,313.00998409235365,0.0,35.52522551658355,28.00619503802124,18.318431604110305,27.945795414988314
2025-05-25T06:15:00+00:00,2025-05-25T07:15:00+01:00,2025-05-25,8,-9.81,-9.81,0.08999999999999997,0.0,0.08999999999999997,205.25272632886248,205.25272632886248,270.0,-0.0,122.38017733930252,60.0,300.0,-0.0,710.727903668165,-1.7430601837461748,313.00998409235365,0.0,35.52522551658355,28.00619503802124,18.318431604110305,27.945795414988314,368.35998409235367,67.5,27.38744014092015,24.020917996479316,18.22300651184068,24.08584103333346
2025-05-25T06:30:00+00:00,2025-05-25T07:30:00+01:00,2025-05-25,8,-9.81,-9.81,0.09999999999999998,0.0,0.09999999999999998,209.53636258762498,209.53636258762498,270.0,-0.0,43.09318726938252,14.074074074074067,70.37037037037034,-0.0,589.7986239310816,-1.4464811251909775,368.35998409235367,67.5,27.38744014092015,24.020917996479316,18.22300651184068,24.08584103333346,423.7099840923537,83.33333333333333,27.318409365959266,25.38333054653005,23.0,25.36186823051328
2025-05-25T06:45:00+00:00,2025-05-25T07:45:00+01:00,2025-05-25,8,-9.81,-9.81,0.10999999999999999,0.3315,0.4415,455.2527414598617,0.0,0.0,455.2527414598617,31.050548291972337,-0.0,0.0,300.0,84.14554829197233,-0.20636695718606216,423.7099840923537,83.33333333333333,27.318409365959266,25.38333054653005,23.0,25.36186823051328,300.0,0.0,30.70735829875438,27.148140723468824,22.571865860637494,27.11859324401258
2025-05-25T07:00:00+00:00,2025-05-25T08:00:00+01:00,2025-05-25,9,-13.85,-13.85,0.12,0.8800000000000001,1.0,1000.0,1000.0,270.0,-0.0,223.55917795749656,60.0,300.0,0.0,1606.6541779574966,-5.5630400911778315,300.0,0.0,30.70735829875438,27.148140723468824,22.571865860637494,27.11859324401258,355.35,67.5,37.15139108106507,29.15098792491682,18.35405446607792,29.11736923554113
2025-05-25T07:15:00+00:00,2025-05-25T08:15:00+01:00,2025-05-25,9,-13.85,-13.85,0.135,0.0,0.135,227.14483263045287,227.14483263045287,270.0,-0.0,134.72670004228868,60.0,300.0,0.0,744.9665326727416,-2.5794466193793673,355.35,67.5,37.15139108106507,29.15098792491682,18.35405446607792,29.11736923554113,410.70000000000005,135.0,28.319433100654074,24.62551941357368,18.224104049243024,24.699820977785503
2025-05-25T07:30:00+00:00,2025-05-25T08:30:00+01:00,2025-05-25,9,-13.85,-13.85,0.16000000000000003,0.8400000000000002,1.0000000000000002,1000.0,1000.0,270.0,-0.0,205.22189745143373,60.0,300.0,0.0,1588.3168974514338,-5.499547257425589,410.70000000000005,135.0,28.319433100654074,24.62551941357368,18.224104049243024,24.699820977785503,466.05000000000007,202.5,36.033368422252465,28.264438867135382,18.22010028775256,28.205475033638358
2025-05-25T07:45:00+00:00,2025-05-25T08:45:00+01:00,2025-05-25,9,-13.85,-13.85,0.17500000000000004,0.5199295216421965,0.6949295216421965,685.0212706000059,685.0212706000059,270.0,-0.0,195.28240275248015,60.0,300.0,0.0,1263.398673352486,-4.374517906482983,466.05000000000007,202.5,36.033368422252465,28.264438867135382,18.22010028775256,28.205475033638358,521.4000000000001,270.0,34.30330147426738,27.702880503554926,18.219976932195394,27.711194129617592
2025-05-25T08:00:00+00:00,2025-05-25T09:00:00+01:00,2025-05-25,10,-12.7,-12.7,0.20000000000000007,0.0,0.20000000000000007,271.9907987039436,271.9907987039436,270.0,-0.0,67.4443984469428,-0.0,-0.0,300.0,662.5301971508864,-2.103533375954064,521.4000000000001,270.0,34.30330147426738,27.702880503554926,18.219976932195394,27.711194129617592,576.7500000000001,186.66666666666669,27.936900235344353,24.280938273720906,18.219973131620982,24.337679568697737
2025-05-25T08:15:00+00:00,2025-05-25T09:15:00+01:00,2025-05-25,10,-12.7,-12.7,0.22499999999999998,0.6832704783578033,0.9082704783578033,905.2912352225665,0.0,-0.0,905.2912352225665,128.87299122683353,-0.0,-0.0,300.0,181.96799122683356,-0.5777483721451965,576.7500000000001,186.66666666666669,27.936900235344353,24.280938273720906,18.219973131620982,24.337679568697737,330.74694695038966,103.33333333333336,34.545326170501724,27.443840963918987,18.219973014525603,27.392460650794845
2025-05-25T08:30:00+00:00,2025-05-25T09:30:00+01:00,2025-05-25,10,-12.7,-12.7,0.24499999999999994,0.0,0.24499999999999994,303.0380059855909,303.0380059855909,270.0,-0.0,71.70462775519086,-0.0,-0.0,300.0,697.8376337407818,-2.215634487126982,330.74694695038966,103.33333333333336,34.545326170501724,27.443840963918987,18.219973014525603,27.392460650794845,386.0969469503897,20.00000000000003,28.401896948305122,24.50171945670837,18.219973010917904,24.5495364143016
2025-05-25T08:45:00+00:00,2025-05-25T09:45:00+01:00,2025-05-25,10,-12.7,-12.7,0.26499999999999996,0.0,0.26499999999999996,316.83676477743415,0.0,-0.0,316.83676477743415,49.23957630020276,-0.0,-0.0,72.0000000000001,102.33457630020277,-0.32491227975314374,386.0969469503897,20.00000000000003,28.401896948305122,24.50171945670837,18.219973010917904,24.5495364143016,300.0,0.0,29.179762141425982,26.41457150892754,23.0,26.383721184376853
2025-05-25T09:00:00+00:00,2025-05-25T10:00:00+01:00,2025-05-25,11,-14.72,-14.72,0.275,0.5471500000000001,0.8221500000000003,816.3736874005663,816.3736874005663,270.0,0.0,189.50874234493685,60.0,300.0,0.0,1388.977429745503,-5.1114369414634515,300.0,0.0,29.179762141425982,26.41457150892754,23.0,26.383721184376853,355.35,67.5,34.044986054694405,27.441574293733854,18.36724524315799,27.424075903572373
2025-05-25T09:15:00+00:00,2025-05-25T10:15:00+01:00,2025-05-25,11,-14.72,-14.72,0.29000000000000004,0.71,1.0,1000.0,1000.0,270.0,0.0,184.08792972951306,-0.0,-0.0,243.0,1507.182929729513,-5.546433181404608,355.35,67.5,34.044986054694405,27.441574293733854,18.36724524315799,27.424075903572373,410.70000000000005,0.0,38.052053820844236,29.607448806343818,18.22451045598329,29.57133272313457
2025-05-25T09:30:00+00:00,2025-05-25T10:30:00+01:00,2025-05-25,11,-14.72,-14.72,0.30500000000000005,0.0,0.30500000000000005,344.43428236112084,344.43428236112084,270.0,0.0,115.28263674738635,60.0,300.0,0.0,842.8119191085071,-3.1015478623193062,410.70000000000005,0.0,38.052053820844236,29.607448806343818,18.22451045598329,29.57133272313457,466.05000000000007,67.5,33.01891232255224,28.94130354119413,23.0,28.951725117064353
2025-05-25T09:45:00+00:00,2025-05-25T10:45:00+01:00,2025-05-25,11,-14.72,-14.72,0.32000000000000006,0.4365,0.7565000000000001,748.5914696769066,137.52746967690632,-0.0,611.0640000000003,112.0709495503477,-0.0,-0.0,243.0,302.693419227254,-1.1139117827562948,466.05000000000007,67.5,33.01891232255224,28.94130354119413,23.0,28.951725117064353,300.0,0.0,37.19126205407054,31.08345734269635,23.0,31.04819546949868
2025-05-25T10:00:00+00:00,2025-05-25T11:00:00+01:00,2025-05-25,12,-27.62,-27.62,0.33999999999999997,0.5608500000000005,0.9008500000000005,897.6297503838415,897.6297503838415,270.0,0.0,242.61094924004254,60.0,300.0,0.0,1523.335699623884,-10.518633005902918,300.0,0.0,37.19126205407054,31.08345734269635,23.0,31.04819546949868,355.35,67.5,38.11553366431307,30.0482538813898,18.36724524315799,30.06479433288789
2025-05-25T10:15:00+00:00,2025-05-25T11:15:00+01:00,2025-05-25,12,-27.62,-27.62,0.32499999999999996,0.6749999999999998,1.0,1000.0,1000.0,270.0,0.0,254.50931019770883,60.0,300.0,0.0,1637.6043101977089,-11.307657761915179,355.35,67.5,38.11553366431307,30.0482538813898,18.36724524315799,30.06479433288789,410.70000000000005,135.0,39.57534935091413,30.666439719842113,18.22451045598329,30.656487652181056
2025-05-25T10:30:00+00:00,2025-05-25T11:30:00+01:00,2025-05-25,12,-27.62,-27.62,0.31000000000000005,0.0,0.31000000000000005,347.88397205908177,0.0,-0.0,347.88397205908177,165.26455493576614,60.0,300.0,0.0,278.35955493576614,-1.9220727268314652,410.70000000000005,135.0,39.57534935091413,30.666439719842113,18.22451045598329,30.656487652181056,316.1663119404669,202.5,30.91432832948691,26.14379086106456,18.220112809110287,26.218437263701137
2025-05-25T10:45:00+00:00,2025-05-25T11:45:00+01:00,2025-05-25,12,-27.62,-27.62,0.29500000000000004,0.0,0.29500000000000004,337.53490296519925,278.042875024281,-0.0,59.49202794091829,80.27706806354324,60.0,300.0,0.0,471.4149430878242,-3.2551201820214266,316.1663119404669,202.5,30.91432832948691,26.14379086106456,18.220112809110287,26.218437263701137,300.0,270.0,30.415572183587255,27.22777785244412,23.0,27.211081928150456
2025-05-25T11:00:00+00:00,2025-05-25T12:00:00+01:00,2025-05-25,13,-32.17,-32.17,0.30000000000000004,0.7000000000000001,1.0,1000.0,1000.0,270.0,0.0,223.19183649047133,60.0,300.0,0.0,1606.2868364904714,-12.918561882474616,300.0,270.0,30.415572183587255,27.22777785244412,23.0,27.211081928150456,355.35,337.5,37.08937835850422,29.13085753030025,18.36724524315799,29.099101720148756
2025-05-25T11:15:00+00:00,2025-05-25T12:15:00+01:00,2025-05-25,13,-32.17,-32.17,0.285,0.715,1.0,1000.0,1000.0,270.0,0.0,248.00350587429588,60.0,300.0,0.0,1631.0985058742958,-13.118109733494023,355.35,337.5,37.08937835850422,29.13085753030025,18.36724524315799,29.099101720148756,410.70000000000005,405.0,39.152630893472306,30.35371371927399,18.22451045598329,30.332960658128
2025-05-25T11:30:00+00:00,2025-05-25T12:30:00+01:00,2025-05-25,13,-32.17,-32.17,0.27999999999999997,0.72,1.0,1000.0,1000.0,270.0,0.0,258.6283742477889,60.0,300.0,0.0,1641.7233742477888,-13.203560237387842,410.70000000000005,405.0,39.152630893472306,30.35371371927399,18.22451045598329,30.332960658128,466.05000000000007,472.5,39.907598391485074,30.87021138254724,18.220112809110287,30.8613244938977
2025-05-25T11:45:00+00:00,2025-05-25T12:45:00+01:00,2025-05-25,13,-32.17,-32.17,0.26499999999999996,0.7350000000000001,1.0,1000.0,1000.0,270.0,0.0,262.80149236166415,60.0,300.0,0.0,1645.896492361664,-13.237122539818683,466.05000000000007,472.5,39.907598391485074,30.87021138254724,18.220112809110287,30.8613244938977,521.4000000000001,540.0,40.194960451746034,31.07233988260218,18.219977317977385,31.068849388913627
2025-05-25T12:00:00+00:00,2025-05-25T13:00:00+01:00,2025-05-25,14,-31.63,-31.63,0.24,0.0,0.24,299.58831628763016,299.58831628763016,270.0,0.0,161.52507153557255,60.0,300.0,0.0,844.2083878232027,-6.675577826711975,521.4000000000001,540.0,40.194960451746034,31.07233988260218,18.219977317977385,31.068849388913627,576.7500000000001,607.5,30.46925801675857,25.947766610029458,18.21997314350689,26.032476579420784
2025-05-25T12:15:00+00:00,2025-05-25T13:15:00+01:00,2025-05-25,14,-31.63,-31.63,0.24,0.7599999999999999,1.0,1000.0,474.4959999999993,-0.0,525.5040000000007,216.5350148021232,60.0,300.0,0.0,804.1260148021224,-6.358626462047783,576.7500000000001,607.5,30.46925801675857,25.947766610029458,18.21997314350689,26.032476579420784,433.94999999999993,675.0,36.82971370214956,28.814076391419192,18.219973014891803,28.768064787016918
2025-05-25T12:30:00+00:00,2025-05-25T13:30:00+01:00,2025-05-25,14,-31.63,-31.63,0.22499999999999998,0.0,0.22499999999999998,289.23924719374764,289.23924719374764,270.0,0.0,141.56632690599,60.0,300.0,0.0,813.9005740997377,-6.435918789693676,433.94999999999993,675.0,36.82971370214956,28.814076391419192,18.219973014891803,28.768064787016918,489.29999999999995,742.5,29.049216274321335,24.977243059621102,18.219973010929184,25.03994862529166
2025-05-25T12:45:00+00:00,2025-05-25T13:45:00+01:00,2025-05-25,14,-31.63,-31.63,0.21999999999999997,0.7799999999999999,1.0,1000.0,1000.0,270.0,0.0,208.68606890526058,60.0,300.0,0.0,1591.7810689052606,-12.587008802368347,489.29999999999995,742.5,29.049216274321335,24.977243059621102,18.219973010929184,25.03994862529166,544.65,810.0,36.289204340687704,28.433885260017796,18.219973010807095,28.37774473644938
2025-05-25T13:00:00+00:00,2025-05-25T14:00:00+01:00,2025-05-25,15,-26.01,-26.01,0.21499999999999997,0.0,0.21499999999999997,282.339867797826,282.339867797826,270.0,-0.0,128.52364712891654,-0.0,-0.0,45.0,733.9585149267425,-4.772565243311144,544.65,810.0,36.289204340687704,28.433885260017796,18.219973010807095,28.37774473644938,600.0,797.5,28.744990757322313,24.779388379757908,18.219973010803333,24.838910295336245
2025-05-25T13:15:00+00:00,2025-05-25T14:15:00+01:00,2025-05-25,15,-26.01,-26.01,0.20500000000000007,0.7949999999999999,1.0,1000.0,388.9359999999997,-0.0,611.0640000000003,207.04339800763753,60.0,300.0,-0.0,709.0743980076372,-4.610756273044662,600.0,797.5,28.744990757322313,24.779388379757908,18.219973010803333,24.838910295336245,433.94999999999993,865.0,36.1749044169591,28.354204340222317,18.21997301080322,28.29605639303981
2025-05-25T13:30:00+00:00,2025-05-25T14:30:00+01:00,2025-05-25,15,-26.01,-26.01,0.19500000000000006,0.0,0.19500000000000006,268.5411090059828,268.5411090059828,270.0,-0.0,134.8588820457645,60.0,300.0,-0.0,786.4949910517473,-5.114183679313987,433.94999999999993,865.0,36.1749044169591,28.354204340222317,18.21997301080322,28.29605639303981,489.29999999999995,932.5,28.507475483786397,24.646017434522403,18.219973010803216,24.70639425360607
2025-05-25T13:45:00+00:00,2025-05-25T14:45:00+01:00,2025-05-25,15,-26.01,-26.01,0.18500000000000005,0.8150000000000001,1.0,1000.0,1000.0,270.0,-0.0,205.84242201163136,60.0,300.0,-0.0,1588.9374220116315,-10.332065586630636,489.29999999999995,932.5,28.507475483786397,24.646017434522403,18.219973010803216,24.70639425360607,544.65,1000.0,36.08880574358951,28.295705379911062,18.219973010803216,28.236333085266864
2025-05-25T14:00:00+00:00,2025-05-25T15:00:00+01:00,2025-05-25,16,-21.69,-21.69,0.19500000000000006,0.0,0.19500000000000006,268.5411090059828,268.5411090059828,270.0,-0.0,74.38434259888494,-0.0,-0.0,300.0,666.0204516048677,-3.6114958988273957,544.65,1000.0,36.08880574358951,28.295705379911062,18.219973010803216,28.236333085266864,600.0,916.6666666666666,28.474755112167053,24.623026681783887,18.219973010803216,24.682795892331043
2025-05-25T14:15:00+00:00,2025-05-25T15:15:00+01:00,2025-05-25,16,-21.69,-21.69,0.21500000000000008,0.7849999999999999,1.0,1000.0,592.6239999999998,-0.0,407.3760000000002,205.659141453559,60.0,300.0,-0.0,911.3781414535588,-4.941947972031923,600.0,916.6666666666666,28.474755112167053,24.623026681783887,18.219973010803216,24.682795892331043,489.29999999999995,984.1666666666666,36.07625800447447,28.286834640993742,18.219973010803216,28.2272187305962
2025-05-25T14:30:00+00:00,2025-05-25T15:30:00+01:00,2025-05-25,16,-21.69,-21.69,0.23499999999999993,0.0,0.23499999999999993,296.1386265896693,296.1386265896693,270.0,0.0,101.16777971007322,-0.0,-0.0,185.99999999999986,720.4014062997425,-3.9063766256603536,489.29999999999995,984.1666666666666,36.07625800447447,28.286834640993742,18.219973010803216,28.2272187305962,544.65,932.5,28.85748909387668,24.824604074772477,18.219973010803216,24.880888145112795
2025-05-25T14:45:00+00:00,2025-05-25T15:45:00+01:00,2025-05-25,16,-21.69,-21.69,0.26499999999999996,0.6650000000000003,0.9300000000000003,927.7265005231357,927.7265005231357,270.0,0.0,196.92628695853966,60.0,300.0,-0.0,1507.7477874816752,-8.175762377619384,544.65,932.5,28.85748909387668,24.824604074772477,18.219973010803216,24.880888145112795,600.0,1000.0,35.19807268963676,27.84192251600782,18.219973010803216,27.792942809614583
2025-05-25T15:00:00+00:00,2025-05-25T16:00:00+01:00,2025-05-25,17,-4.27,-4.27,0.30000000000000004,0.30000000000000004,0.6000000000000001,594.6004876281231,0.0,0.0,594.6004876281231,117.95597113002452,-0.0,-0.0,300.0,171.05097113002452,-0.18259691168130116,600.0,1000.0,35.19807268963676,27.84192251600782,18.219973010803216,27.792942809614583,438.42378053583616,916.6666666666666,32.73764009697309,26.83370119239528,18.219973010803216,26.849568408673953
2025-05-25T15:15:00+00:00,2025-05-25T16:15:00+01:00,2025-05-25,17,-4.27,-4.27,0.245,0.0,0.245,303.038005985591,303.038005985591,248.17668031299414,-0.0,124.127094911547,60.0,300.0,-0.0,788.4367812101322,-0.8416562639418159,438.42378053583616,916.6666666666666,32.73764009697309,26.83370119239528,18.219973010803216,26.849568408673953,489.29999999999995,984.1666666666666,27.806834267412217,24.127689724962462,18.219973010803216,24.172713457235417
2025-05-25T15:30:00+00:00,2025-05-25T16:30:00+01:00,2025-05-25,17,-4.27,-4.27,0.18000000000000005,0.82,1.0,1000.0,1000.0,270.0,-0.0,164.6178998759696,-0.0,-0.0,185.99999999999986,1487.7128998759697,-1.5881335206175975,489.29999999999995,984.1666666666666,27.806834267412217,24.127689724962462,18.219973010803216,24.172713457235417,544.65,932.5,35.81625041892694,28.10118012435971,18.219973010803216,28.036197716244946
2025-05-25T15:45:00+00:00,2025-05-25T16:45:00+01:00,2025-05-25,17,-4.27,-4.27,0.125,0.53,0.655,643.7948954354529,643.7948954354529,270.0,-0.0,187.96880630836247,60.0,300.0,-0.0,1214.8587017438153,-1.2968616641115227,544.65,932.5,35.81625041892694,28.10118012435971,18.219973010803216,28.036197716244946,600.0,1000.0,33.63950144416054,27.335912753627497,18.219973010803216,27.34749645971269
2025-05-25T16:00:00+00:00,2025-05-25T17:00:00+01:00,2025-05-25,18,3.97,3.97,0.06999999999999995,0.6000000000000001,0.6700000000000002,659.282073894781,659.282073894781,-0.0,0.0,181.0013135329199,0.0,-0.0,0.0,893.3783874277009,0.8866780495219933,600.0,1000.0,33.63950144416054,27.335912753627497,18.219973010803216,27.34749645971269,600.0,1000.0,33.13589170743396,26.995182397137462,18.219973010803216,27.001010171212886
2025-05-25T16:15:00+00:00,2025-05-25T17:15:00+01:00,2025-05-25,18,3.97,3.97,0.06499999999999995,0.615,0.6799999999999999,669.6068595343328,669.6068595343328,-0.0,0.0,179.7482511638416,0.0,-0.0,0.0,902.4501106981744,0.8956817348679382,600.0,1000.0,33.13589170743396,26.995182397137462,18.219973010803216,27.001010171212886,600.0,1000.0,33.089709435636266,26.937648570686207,18.219973010803216,26.938696661387517
2025-05-25T16:30:00+00:00,2025-05-25T17:30:00+01:00,2025-05-25,18,3.97,3.97,0.05999999999999994,0.63,0.69,679.931645173885,679.931645173885,-0.0,0.0,180.90935194379284,0.0,-0.0,0.0,913.9359971176779,0.9070814771392953,600.0,1000.0,33.089709435636266,26.937648570686207,18.219973010803216,26.938696661387517,600.0,1000.0,33.21326052838542,26.997408187330638,18.219973010803216,26.99643701545541
2025-05-25T16:45:00+00:00,2025-05-25T17:45:00+01:00,2025-05-25,18,3.97,3.97,0.04499999999999993,0.645,0.69,679.931645173885,679.931645173885,-0.0,0.0,181.49691309605825,0.0,-0.0,0.0,914.5235582699434,0.9076646315829188,600.0,1000.0,33.21326052838542,26.997408187330638,18.219973010803216,26.99643701545541,600.0,1000.0,33.25661719425043,27.02614728042986,18.219973010803216,27.025655830526542
2025-05-25T17:00:00+00:00,2025-05-25T18:00:00+01:00,2025-05-25,19,39.38,39.38,0.03499999999999992,0.675,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,143.7787299394316,0.0,-0.0,0.0,897.4549463924209,8.835443947233383,600.0,1000.0,33.25661719425043,27.02614728042986,18.219973010803216,27.025655830526542,600.0,1000.0,36.29855147361103,30.4251924741662,23.0,30.368959318511145
2025-05-25T17:15:00+00:00,2025-05-25T18:15:00+01:00,2025-05-25,19,39.38,39.38,0.03499999999999992,0.675,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,168.82065097915185,0.0,-0.0,0.0,922.4968674321411,9.081981659869431,600.0,1000.0,36.29855147361103,30.4251924741662,23.0,30.368959318511145,600.0,1000.0,37.65271340800717,31.47171289252216,23.0,31.4534717850193
2025-05-25T17:30:00+00:00,2025-05-25T18:30:00+01:00,2025-05-25,19,39.38,39.38,0.03499999999999992,0.675,0.7099999999999999,700.5812164529891,700.5812164529891,-0.0,0.0,176.7721902381336,0.0,-0.0,0.0,930.4484066911227,9.160264563874103,600.0,1000.0,37.65271340800717,31.47171289252216,23.0,31.4534717850193,600.0,1000.0,38.18614504916883,31.855544552131764,23.0,31.8488936985397
2025-05-25T17:45:00+00:00,2025-05-25T18:45:00+01:00,2025-05-25,19,39.38,39.38,0.03499999999999992,0.675,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,219.51993699600555,0.0,-0.0,0.0,973.1961534489948,9.581116130705354,600.0,1000.0,38.18614504916883,31.855544552131764,23.0,31.8488936985397,600.0,1000.0,35.74075104863432,28.867180144975233,18.36724524315799,28.91650191436698
2025-05-25T18:00:00+00:00,2025-05-25T19:00:00+01:00,2025-05-25,20,50.89,50.89,0.03499999999999992,0.31855339059327387,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,50.76303629326071,0.0,-0.0,300.0,481.7911449205185,6.129587841251297,600.0,1000.0,35.74075104863432,28.867180144975233,18.36724524315799,28.91650191436698,600.0,916.6666666666666,32.73442013281072,28.71889989717745,23.0,28.722168514684828
2025-05-25T18:15:00+00:00,2025-05-25T19:15:00+01:00,2025-05-25,20,50.89,50.89,0.03499999999999992,0.31855339059327387,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,44.543229889084074,0.0,-0.0,299.9999999999997,475.5713385163418,6.050456354274159,600.0,916.6666666666666,32.73442013281072,28.71889989717745,23.0,28.722168514684828,600.0,833.3333333333334,31.873635069524983,28.249197778684472,23.0,28.25702138519495
2025-05-25T18:30:00+00:00,2025-05-25T19:30:00+01:00,2025-05-25,20,50.89,50.89,0.019999999999999907,0.3335533905932739,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,40.243234329514344,0.0,-0.0,300.0,471.2713429567721,5.995749660767533,600.0,833.3333333333334,31.873635069524983,28.249197778684472,23.0,28.25702138519495,600.0,750.0,31.563632822946502,28.039590387636263,23.0,28.04318700459076
2025-05-25T18:45:00+00:00,2025-05-25T19:45:00+01:00,2025-05-25,20,50.89,50.89,0.019999999999999907,0.3335533905932739,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,38.53858257381874,0.0,-0.0,300.0,469.5666912010765,5.974062228805695,600.0,750.0,31.563632822946502,28.039590387636263,23.0,28.04318700459076,600.0,666.6666666666666,31.445973427540306,27.95699060587444,23.0,27.958416416511014
2025-05-25T19:00:00+00:00,2025-05-25T20:00:00+01:00,2025-05-25,21,55.47,55.47,0.015000000000000013,0.33855339059327383,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,37.879804930066655,0.0,-0.0,300.0,468.9079135573244,6.502580491256195,600.0,666.6666666666666,31.445973427540306,27.95699060587444,23.0,27.958416416511014,600.0,583.3333333333333,31.400863760231037,27.92510506112331,23.0,27.925656078167382
2025-05-25T19:15:00+00:00,2025-05-25T20:15:00+01:00,2025-05-25,21,55.47,55.47,0.029999999999999916,0.32355339059327387,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,37.62639227863252,0.0,-0.0,300.0,468.65450090589025,6.499066291312433,600.0,583.3333333333333,31.400863760231037,27.92510506112331,23.0,27.925656078167382,600.0,499.99999999999994,31.383536737280195,27.912842165959336,23.0,27.913054126233714
2025-05-25T19:30:00+00:00,2025-05-25T20:30:00+01:00,2025-05-25,21,55.47,55.47,0.04499999999999993,0.30855339059327386,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,37.5289946469006,0.0,-0.0,300.0,468.55710327415835,6.497715629654391,600.0,499.99999999999994,31.383536737280195,27.912842165959336,23.0,27.913054126233714,600.0,416.66666666666663,31.376878987717582,27.90812917597878,23.0,27.908210641638163
2025-05-25T19:45:00+00:00,2025-05-25T20:45:00+01:00,2025-05-25,21,55.47,55.47,0.05999999999999994,0.29355339059327384,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,37.49156629531578,0.0,-0.0,300.0,468.51967492257353,6.497196591988788,600.0,416.66666666666663,31.376878987717582,27.90812917597878,23.0,27.908210641638163,600.0,333.3333333333333,31.374320647179836,27.906318062050737,23.0,27.90634936800025
2025-05-25T20:00:00+00:00,2025-05-25T21:00:00+01:00,2025-05-25,22,55.89,55.89,0.08499999999999996,0.2685533905932738,0.3535533905932738,377.93310862725775,29.79932588177337,0.0,348.1337827454844,37.477183590846586,0.0,-0.0,300.0,120.37150947261995,1.6818909161061821,600.0,333.3333333333333,31.374320647179836,27.906318062050737,23.0,27.90634936800025,505.39842860177055,250.0,31.373337554914535,27.905622100788687,23.0,27.905634130819426
2025-05-25T20:15:00+00:00,2025-05-25T21:15:00+01:00,2025-05-25,22,55.89,55.89,0.08499999999999996,0.26855339059327377,0.3535533905932738,377.93310862725775,0.0,0.0,377.93310862725775,37.47165673511545,0.0,-0.0,300.0,90.56665673511546,1.2654426112314008,505.39842860177055,250.0,31.373337554914535,27.905622100788687,23.0,27.905634130819426,402.6992143008853,166.66666666666666,31.3729597817282,27.90535466314595,23.0,27.905359285937475
2025-05-25T20:30:00+00:00,2025-05-25T21:30:00+01:00,2025-05-25,22,55.89,55.89,0.08499999999999996,0.2685533905932738,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,37.46953292697961,0.0,-0.0,300.0,468.49764155423736,6.546083296616581,402.6992143008853,166.66666666666666,31.3729597817282,27.90535466314595,23.0,27.905359285937475,402.6992143008853,83.33333333333333,31.372814614645687,27.90525189472853,23.0,27.905253671131376
2025-05-25T20:45:00+00:00,2025-05-25T21:45:00+01:00,2025-05-25,22,55.89,55.89,0.09499999999999997,0.2585533905932738,0.3535533905932738,377.93310862725775,0.0,0.0,377.93310862725775,37.46871681011006,0.0,-0.0,300.0,90.56371681011007,1.2654015331292627,402.6992143008853,83.33333333333333,31.372814614645687,27.90525189472853,23.0,27.905253671131376,300.0,-0.0,31.372758831217645,27.905212403855025,23.0,27.90521308647428
2025-05-25T21:00:00+00:00,2025-05-25T22:00:00+01:00,2025-05-25,23,42.38,42.38,0.09999999999999987,0.623909312880714,0.7239093128807139,714.9422838416724,714.9422838416724,0.0,0.0,146.97330211121914,0.0,-0.0,0.0,915.0105859528916,9.694537158170887,300.0,-0.0,31.372758831217645,27.905212403855025,23.0,27.90521308647428,300.0,-0.0,36.105381091886095,30.408432268130028,23.0,30.367025474017623
2025-05-25T21:15:00+00:00,2025-05-25T22:15:00+01:00,2025-05-25,23,42.38,42.38,0.06999999999999995,0.8139000000000001,0.8838999999999999,880.1292387248001,880.1292387248001,0.0,0.0,194.57267119358465,0.0,-0.0,0.0,1127.7969099183847,11.949008260585286,300.0,-0.0,36.105381091886095,30.408432268130028,23.0,30.367025474017623,300.0,-0.0,40.117734050925364,32.77390663455972,23.0,32.73409340789626
2025-05-25T21:30:00+00:00,2025-05-25T22:30:00+01:00,2025-05-25,23,42.38,42.38,0.04499999999999993,0.7453500000000001,0.79035,783.5408690667903,783.5408690667903,0.0,0.0,201.10615452408288,0.0,-0.0,0.0,1037.742023590873,10.994876739945301,300.0,-0.0,40.117734050925364,32.77390663455972,23.0,32.73409340789626,300.0,-0.0,40.23252529244712,33.064461609073064,23.0,33.05899685065812
2025-05-25T21:45:00+00:00,2025-05-25T22:45:00+01:00,2025-05-25,23,42.38,42.38,0.015000000000000013,0.8632500000000001,0.8782500000000002,874.2957348384534,874.2957348384534,0.0,0.0,215.8909525555876,0.0,-0.0,0.0,1143.281687394041,12.113069477939865,300.0,-0.0,40.23252529244712,33.064461609073064,23.0,33.05899685065812,300.0,-0.0,41.582238245693944,33.80659608422931,23.0,33.79422973302446
2025-05-25T22:00:00+00:00,2025-05-25T23:00:00+01:00,2025-05-25,24,13.59,13.59,0.0,0.5751,0.5751,572.7092644130461,572.7092644130461,-0.0,0.0,178.35343719988703,0.0,-0.0,0.0,804.1577016129331,2.73212579122994,300.0,-0.0,41.582238245693944,33.80659608422931,23.0,33.79422973302446,300.0,-0.0,37.833961167306974,31.896130235805124,23.0,31.927527492450558
2025-05-25T22:15:00+00:00,2025-05-25T23:15:00+01:00,2025-05-25,24,13.59,13.59,0.0,0.5943,0.5943,589.5892437596116,589.5892437596116,-0.0,0.0,162.63044064811513,0.0,-0.0,0.0,805.3146844077266,2.736056640275251,300.0,-0.0,37.833961167306974,31.896130235805124,23.0,31.927527492450558,300.0,-0.0,36.741161117045024,31.132487874966465,23.0,31.145638957378107
2025-05-25T22:30:00+00:00,2025-05-25T23:30:00+01:00,2025-05-25,24,13.59,13.59,0.0,0.59265,0.59265,588.1386205345161,588.1386205345161,-0.0,0.0,156.31282537187658,0.0,-0.0,0.0,797.5464459063927,2.7096640499669693,300.0,-0.0,36.741161117045024,31.132487874966465,23.0,31.145638957378107,300.0,-0.0,36.30234413207754,30.826186210817124,23.0,30.83147041213774
2025-05-25T22:45:00+00:00,2025-05-25T23:45:00+01:00,2025-05-25,24,13.59,13.59,0.0,0.57165,0.57165,569.6761431242102,569.6761431242102,-0.0,0.0,151.1506131933582,0.0,-0.0,0.0,773.9217563175683,2.6293991670889385,300.0,-0.0,36.30234413207754,30.826186210817124,23.0,30.83147041213774,300.0,-0.0,35.87509688441547,30.570441085936018,23.0,30.574758881056216
