timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-05-24T23:00:00+00:00,2025-05-25T00:00:00+01:00,2025-05-25,1,0.34,0.34,0.28,0.27590000000000003,0.5559000000000001,555.8292850664808,555.8292850664808,-0.0,0.0,148.4012919522359,-0.0,0.0,0.0,757.3255770187167,0.06437267404659092,225.0,-0.0,36.173980010533604,30.736965075193265,23.0,30.73993946352626,225.0,-0.0,35.63156360089374,30.43296007376937,23.0,30.438037948084794
2025-05-24T23:15:00+00:00,2025-05-25T00:15:00+01:00,2025-05-25,1,0.34,0.34,0.27,0.2601,0.5301,533.1468128195334,533.1468128195334,0.0,0.0,142.32891546166184,0.0,-0.0,-0.0,728.5707282811952,0.0619285119039016,225.0,-0.0,35.63156360089374,30.43296007376937,23.0,30.438037948084794,225.0,-0.0,35.11649311933355,30.130985798935697,23.0,30.136064876794624
2025-05-24T23:30:00+00:00,2025-05-25T00:30:00+01:00,2025-05-25,1,0.34,0.34,0.26,0.35169999999999996,0.6117,604.8867250424365,604.8867250424365,0.0,0.0,150.2135385255961,0.0,-0.0,0.0,808.1952635680326,0.06869659740328278,225.0,-0.0,35.11649311933355,30.130985798935697,23.0,30.136064876794624,225.0,-0.0,35.9353340816556,30.534753999705497,23.0,30.528159116385567
2025-05-24T23:45:00+00:00,2025-05-25T00:45:00+01:00,2025-05-25,1,0.34,0.34,0.25000000000000006,0.34299999999999997,0.5930000000000001,588.4463284913546,588.4463284913546,0.0,0.0,151.72255597907608,0.0,-0.0,0.0,793.2638844704306,0.06742743017998662,225.0,-0.0,35.9353340816556,30.534753999705497,23.0,30.528159116385567,225.0,0.0,35.992955240311304,30.604463188261505,23.0,30.603201010735358
2025-05-25T00:00:00+00:00,2025-05-25T01:00:00+01:00,2025-05-25,2,-0.31,-0.31,0.25000000000000006,0.736,0.986,985.545300104627,985.545300104627,212.04978036604945,-0.0,210.48984270268855,60.0,300.0,0.0,1521.179923173365,-0.1178914440459358,225.0,0.0,35.992955240311304,30.604463188261505,23.0,30.603201010735358,268.47020497504013,67.5,41.595886809412335,33.574792399404444,23.0,33.5256380649704
2025-05-25T00:15:00+00:00,2025-05-25T01:15:00+01:00,2025-05-25,2,-0.31,-0.31,0.23000000000000004,0.0,0.23000000000000004,292.6889368917085,292.6889368917085,270.0,-0.0,136.36437165634766,60.0,300.0,0.0,812.1483085480562,-0.06294149391247436,268.47020497504013,67.5,41.595886809412335,33.574792399404444,23.0,33.5256380649704,323.82020497504016,135.0,33.87095054856948,29.777453935281077,23.0,29.83945421463767
2025-05-25T00:30:00+00:00,2025-05-25T01:30:00+01:00,2025-05-25,2,-0.31,-0.31,0.21000000000000002,0.40349999999999997,0.6135,606.4692231061771,606.4692231061771,270.0,-0.0,108.2831664499637,-0.0,-0.0,186.00000000000003,1037.8473895561408,-0.08043317269060091,323.82020497504016,135.0,33.87095054856948,29.777453935281077,23.0,29.83945421463767,379.1702049750402,83.33333333333333,35.557488341553295,30.300549725328693,23.0,30.292922551880498
2025-05-25T00:45:00+00:00,2025-05-25T01:45:00+01:00,2025-05-25,2,-0.31,-0.31,0.19,0.379,0.569,567.3463543081477,0.0,0.0,567.3463543081477,86.62779251596297,-0.0,-0.0,300.0,139.72279251596296,-0.01082851641998713,379.1702049750402,83.33333333333333,35.557488341553295,30.300549725328693,23.0,30.292922551880498,225.0,0.0,35.55640185141321,30.350801027314738,23.0,30.349843635275956
2025-05-25T01:00:00+00:00,2025-05-25T02:00:00+01:00,2025-05-25,3,-3.68,-3.68,0.16999999999999998,0.7324000000000005,0.9024000000000005,899.2300921579722,899.2300921579722,270.0,0.0,235.2951359434227,60.0,300.0,0.0,1517.6202281013948,-1.3962106098532834,225.0,0.0,35.55640185141321,30.350801027314738,23.0,30.349843635275956,280.35,67.5,37.57294092458088,29.690072877475753,18.36724524315799,29.700986421175728
2025-05-25T01:15:00+00:00,2025-05-25T02:15:00+01:00,2025-05-25,3,-3.68,-3.68,0.15999999999999998,0.0,0.15999999999999998,244.39328112025697,244.39328112025697,270.0,0.0,140.56467954086702,60.0,300.0,0.0,768.052960661124,-0.7066087238082341,280.35,67.5,37.57294092458088,29.690072877475753,18.36724524315799,29.700986421175728,335.70000000000005,135.0,28.759665721910345,24.91090295493632,18.22451045598329,24.990137726434284
2025-05-25T01:30:00+00:00,2025-05-25T02:30:00+01:00,2025-05-25,3,-3.68,-3.68,0.16000000000000003,0.84,1.0,1000.0,592.6239999999998,-0.0,407.3760000000002,170.39569655129594,-0.0,-0.0,186.00000000000003,816.1146965512958,-0.7508255208271921,335.70000000000005,135.0,28.759665721910345,24.91090295493632,18.22451045598329,24.990137726434284,225.0,83.33333333333333,36.19863702605957,28.379587946566502,18.220112809110287,28.323521634655922
2025-05-25T01:45:00+00:00,2025-05-25T02:45:00+01:00,2025-05-25,3,-3.68,-3.68,0.16000000000000003,0.0,0.16000000000000003,244.393281120257,244.393281120257,0.0,-0.0,30.49076801267408,-0.0,-0.0,300.0,327.9790491329311,-0.3017407252022966,225.0,83.33333333333333,36.19863702605957,28.379587946566502,18.220112809110287,28.323521634655922,225.0,-0.0,30.914342802583896,27.708830922944035,23.0,27.718998778771116
2025-05-25T02:00:00+00:00,2025-05-25T03:00:00+01:00,2025-05-25,4,-4.95,-4.95,0.16,0.8399999999999999,0.9999999999999999,1000.0,1000.0,270.0,-0.0,226.48905735861285,-0.0,-0.0,0.0,1549.5840573586129,-1.9176102709812834,225.0,-0.0,30.914342802583896,27.708830922944035,23.0,27.718998778771116,280.35,0.0,37.30007063437702,29.289039846235994,18.36724524315799,29.263069141111586
2025-05-25T02:15:00+00:00,2025-05-25T03:15:00+01:00,2025-05-25,4,-4.95,-4.95,0.14,0.0,0.14,230.59452232841372,230.59452232841372,270.0,-0.0,136.20126737022818,60.0,300.0,-0.0,749.8907896986419,-0.9279898522520694,280.35,0.0,37.30007063437702,29.289039846235994,18.36724524315799,29.263069141111586,335.70000000000005,67.5,28.430120546045185,24.6976308813315,18.22451045598329,24.773149702632065
2025-05-25T02:30:00+00:00,2025-05-25T03:30:00+01:00,2025-05-25,4,-4.95,-4.95,0.12,0.8799999999999999,0.9999999999999998,1000.0,1000.0,270.0,-0.0,205.82022073190208,60.0,300.0,-0.0,1588.915220731902,-1.966282585655729,335.70000000000005,67.5,28.430120546045185,24.6976308813315,18.22451045598329,24.773149702632065,391.05000000000007,135.0,36.07498036774087,28.293459960797883,18.220112809110287,28.235229038336172
2025-05-25T02:45:00+00:00,2025-05-25T03:45:00+01:00,2025-05-25,4,-4.95,-4.95,0.09999999999999998,0.0,0.09999999999999998,209.53636258762498,209.53636258762498,270.0,-0.0,125.66838750680702,60.0,300.0,-0.0,718.299750094432,-0.8888959407418597,391.05000000000007,135.0,36.07498036774087,28.293459960797883,18.220112809110287,28.235229038336172,446.4000000000001,202.5,27.641958687808557,24.18231949160302,18.219977317977385,24.24936036137088
2025-05-25T03:00:00+00:00,2025-05-25T04:00:00+01:00,2025-05-25,5,-4.37,-4.37,0.08000000000000002,0.0,0.08000000000000002,200.96909007009998,200.96909007009998,17.560975609755655,-0.0,56.19309614967411,42.22222222222222,211.1111111111111,-0.0,370.04038405175197,-0.40426911957653905,446.4000000000001,202.5,27.641958687808557,24.18231949160302,18.219977317977385,24.24936036137088,450.0,250.0,26.42533136385113,24.359677196604487,21.483684653735324,24.357852399752048
2025-05-25T03:15:00+00:00,2025-05-25T04:15:00+01:00,2025-05-25,5,-4.37,-4.37,0.07,0.9299999999999999,0.9999999999999999,1000.0,172.0,-0.0,828.0,140.0,-0.0,0.0,300.0,365.095,-0.3988662875000001,450.0,250.0,26.42533136385113,24.359677196604487,21.483684653735324,24.357852399752048,225.0,166.66666666666666,35.52287361579649,28.006143319024652,18.320527693967804,27.945795414988314
2025-05-25T03:30:00+00:00,2025-05-25T04:30:00+01:00,2025-05-25,5,-4.37,-4.37,0.06,0.0,0.06,192.40181755257498,192.40181755257498,270.0,-0.0,25.08213639491021,-0.0,0.0,300.0,540.5789539474852,-0.5905825071876276,225.0,166.66666666666666,35.52287361579649,28.006143319024652,18.320527693967804,27.945795414988314,280.35,83.33333333333333,29.569273390644543,26.71878432101229,22.351938899253323,26.73908082405694
2025-05-25T03:45:00+00:00,2025-05-25T04:45:00+01:00,2025-05-25,5,-4.37,-4.37,0.06,0.0,0.06,192.40181755257498,0.0,-0.0,192.40181755257498,0.0,-0.0,0.0,300.0,53.095,-0.058006287499999996,280.35,83.33333333333333,29.569273390644543,26.71878432101229,22.351938899253323,26.73908082405694,228.0668974041916,0.0,28.08771374137444,26.052373318218233,23.0,26.06373243391936
2025-05-25T04:00:00+00:00,2025-05-25T05:00:00+01:00,2025-05-25,6,-5.58,-5.58,0.06,0.94,1.0,1000.0,1000.0,270.0,0.0,211.92969490968096,60.0,300.0,0.0,1595.0246949096809,-2.2250594493990046,228.0668974041916,0.0,28.08771374137444,26.052373318218233,23.0,26.06373243391936,283.41689740419156,67.5,36.265128840942104,28.580680834520752,18.36724524315799,28.539046939662885
2025-05-25T04:15:00+00:00,2025-05-25T05:15:00+01:00,2025-05-25,6,-5.58,-5.58,0.07,0.0,0.07,196.68545381133748,196.68545381133748,270.0,0.0,125.4960011539564,60.0,300.0,0.0,705.2764549652939,-0.9838606546765849,283.41689740419156,67.5,36.265128840942104,28.580680834520752,18.36724524315799,28.539046939662885,338.7668974041916,135.0,27.559850706780633,24.16849259939976,18.22451045598329,24.24078776438194
2025-05-25T04:30:00+00:00,2025-05-25T05:30:00+01:00,2025-05-25,6,-5.58,-5.58,0.09,0.0,0.09,205.25272632886248,0.0,-0.0,205.25272632886248,0.0,-0.0,-0.0,217.66395328041605,53.095,-0.07406752500000001,338.7668974041916,135.0,27.559850706780633,24.16849259939976,18.22451045598329,24.24078776438194,282.9917000322181,74.53779075543999,27.32830145951668,25.40290167732409,23.0,25.383678665659353
2025-05-25T04:45:00+00:00,2025-05-25T05:45:00+01:00,2025-05-25,6,-5.58,-5.58,0.10000000000000003,0.05430000000000013,0.1543000000000002,240.4606348645812,27.05117874601862,-0.0,213.4094561185626,2.264512670012994,-0.0,-0.0,268.336046719584,82.41069141603161,-0.1149629145253641,282.9917000322181,74.53779075543999,27.32830145951668,25.40290167732409,23.0,25.383678665659353,225.0,0.0,27.941706498373776,25.84728960672583,23.0,25.839620824493064
2025-05-25T05:00:00+00:00,2025-05-25T06:00:00+01:00,2025-05-25,7,-8.81,-8.81,0.12,0.8128,0.9328000000000002,930.6174405022101,930.6174405022101,270.0,-0.0,200.52400461012095,60.0,300.0,0.0,1514.236445112331,-3.3351057703599096,225.0,0.0,27.941706498373776,25.84728960672583,23.0,25.839620824493064,280.35,67.5,35.21955080348027,28.0077170129283,18.36724524315799,27.971853628232182
2025-05-25T05:15:00+00:00,2025-05-25T06:15:00+01:00,2025-05-25,7,-8.81,-8.81,0.14,0.0,0.14,230.59452232841372,230.59452232841372,270.0,-0.0,125.2447860687769,60.0,300.0,0.0,738.9343083971906,-1.6275028142448125,280.35,67.5,35.21955080348027,28.0077170129283,18.36724524315799,27.971853628232182,335.70000000000005,135.0,27.659123932904,24.16532979439803,18.22451045598329,24.228295095170168
2025-05-25T05:30:00+00:00,2025-05-25T06:30:00+01:00,2025-05-25,7,-8.81,-8.81,0.16,0.0,0.16,244.393281120257,244.393281120257,270.0,-0.0,30.54336938217942,-0.0,-0.0,300.0,598.0316505024364,-1.3171647102316162,335.70000000000005,135.0,27.659123932904,24.16532979439803,18.22451045598329,24.228295095170168,391.05000000000007,51.66666666666667,25.169679957389928,22.47360406297252,18.220112809110287,22.502629140294367
2025-05-25T05:45:00+00:00,2025-05-25T06:45:00+01:00,2025-05-25,7,-8.81,-8.81,0.18000000000000002,0.0475,0.22750000000000004,290.9640920427281,0.0,-0.0,290.9640920427281,20.992818408545613,-0.0,-0.0,186.00000000000003,74.08781840854562,-0.16317842004482175,391.05000000000007,51.66666666666667,25.169679957389928,22.47360406297252,18.220112809110287,22.502629140294367,311.9836706405631,0.0,26.57728057552245,24.16425778826779,21.190123317594715,24.136772094716818
2025-05-25T06:00:00+00:00,2025-05-25T07:00:00+01:00,2025-05-25,8,-9.81,-9.81,0.2,0.0735,0.2735,322.7012372639677,322.7012372639677,270.0,0.0,94.70013385417181,60.0,300.0,0.0,800.4963711181395,-1.9632173501672372,311.9836706405631,0.0,26.57728057552245,24.16425778826779,21.190123317594715,24.136772094716818,367.3336706405631,67.5,26.37857948466511,23.38157707090306,18.93861967974269,23.394069067247177
2025-05-25T06:15:00+00:00,2025-05-25T07:15:00+01:00,2025-05-25,8,-9.81,-9.81,0.20999999999999996,0.7005,0.9104999999999999,907.5931685260086,383.80526056873634,-0.0,523.7879079572723,132.91863370520173,-0.0,-0.0,243.0,569.8188942739381,-1.3974808382068333,367.3336706405631,67.5,26.37857948466511,23.38157707090306,18.93861967974269,23.394069067247177,225.0,0.0,34.021819163365194,27.087836117922564,18.242114454658708,27.026735974200694
2025-05-25T06:30:00+00:00,2025-05-25T07:30:00+01:00,2025-05-25,8,-9.81,-9.81,0.21999999999999997,0.0,0.21999999999999997,285.7895574957869,285.7895574957869,270.0,0.0,124.98389432651302,60.0,300.0,0.0,793.8684518222999,-1.9469623780941907,225.0,0.0,34.021819163365194,27.087836117922564,18.242114454658708,27.026735974200694,280.35,67.5,28.048424610628455,24.337494986020733,18.373295437227934,24.38197884453869
2025-05-25T06:45:00+00:00,2025-05-25T07:45:00+01:00,2025-05-25,8,-9.81,-9.81,0.22999999999999998,0.0,0.22999999999999998,292.6889368917085,89.00093689170842,-0.0,203.6880000000001,9.937787378341705,-0.0,-0.0,243.0,152.03372427005013,-0.37286270877229793,280.35,67.5,28.048424610628455,24.337494986020733,18.373295437227934,24.38197884453869,225.0,0.0,28.717614623215983,26.15417136119586,23.0,26.12485678450896
2025-05-25T07:00:00+00:00,2025-05-25T08:00:00+01:00,2025-05-25,9,-13.85,-13.85,0.24,0.7599999999999998,1.0,1000.0,1000.0,270.0,0.0,214.14224230651035,60.0,300.0,0.0,1597.2372423065103,-5.530433951486292,225.0,0.0,28.717614623215983,26.15417136119586,23.0,26.12485678450896,280.35,67.5,36.45600335863609,28.691531090263226,18.36724524315799,28.649074658437037
2025-05-25T07:15:00+00:00,2025-05-25T08:15:00+01:00,2025-05-25,9,-13.85,-13.85,0.26,0.0,0.26,313.38707507947345,313.38707507947345,270.0,0.0,143.6179388511928,60.0,300.0,0.0,840.1000139306663,-2.908846298234932,280.35,67.5,36.45600335863609,28.691531090263226,18.36724524315799,28.649074658437037,335.70000000000005,135.0,29.26843703933034,25.082985010205874,18.22451045598329,25.141973188681327
2025-05-25T07:30:00+00:00,2025-05-25T08:30:00+01:00,2025-05-25,9,-13.85,-13.85,0.29000000000000004,0.0,0.29000000000000004,334.08521326723843,334.08521326723843,270.0,0.0,106.85664683127574,60.0,300.0,0.0,824.0368600985141,-2.8532276280911053,335.70000000000005,135.0,29.26843703933034,25.082985010205874,18.22451045598329,25.141973188681327,391.05000000000007,202.5,27.35194273248688,23.9373787189446,18.809427116917554,23.95730441924398
2025-05-25T07:45:00+00:00,2025-05-25T08:45:00+01:00,2025-05-25,9,-13.85,-13.85,0.31000000000000005,0.6899999999999996,0.9999999999999999,1000.0,1000.0,270.0,0.0,200.0,60.0,300.0,0.0,1583.095,-5.4814664375,391.05000000000007,202.5,27.35194273248688,23.9373787189446,18.809427116917554,23.95730441924398,446.4000000000001,270.0,35.67143165487814,28.012880391209745,18.238134042587,27.945795414988314
2025-05-25T08:00:00+00:00,2025-05-25T09:00:00+01:00,2025-05-25,10,-12.7,-12.7,0.3400000000000001,0.41330000000000067,0.7533000000000007,745.2875382722506,0.0,-0.0,745.2875382722506,142.12530587409944,-0.0,-0.0,300.0,195.22030587409944,-0.6198244711502657,446.4000000000001,270.0,35.67143165487814,28.012880391209745,18.238134042587,27.945795414988314,243.87621242601898,186.66666666666669,35.0115555190631,28.053262357667904,18.220532550675838,28.051484702078643
2025-05-25T08:15:00+00:00,2025-05-25T09:15:00+01:00,2025-05-25,10,-12.7,-12.7,0.35,0.0,0.35,375.4814896427682,375.4814896427682,270.0,0.0,131.64530734382305,-0.0,-0.0,72.0000000000001,830.2217969865912,-2.635954205432427,243.87621242601898,186.66666666666669,35.0115555190631,28.053262357667904,18.220532550675838,28.051484702078643,299.22621242601895,166.66666666666666,29.63993994952444,25.21577711712754,18.21999025017996,25.262683740803773
2025-05-25T08:30:00+00:00,2025-05-25T09:30:00+01:00,2025-05-25,10,-12.7,-12.7,0.36,0.0,0.36,383.6007457960553,383.6007457960553,270.0,0.0,60.767652048143326,-0.0,-0.0,300.0,767.4633978441987,-2.4366962881553302,299.22621242601895,166.66666666666666,29.63993994952444,25.21577711712754,18.21999025017996,25.262683740803773,354.57621242601897,83.33333333333333,27.833345771271432,23.984508977424632,18.219973541946974,24.00565180009664
2025-05-25T08:45:00+00:00,2025-05-25T09:45:00+01:00,2025-05-25,10,-12.7,-12.7,0.37,0.125,0.495,502.2881005765935,25.447638848843667,-0.0,476.8404617277498,40.4576201153187,-0.0,-0.0,300.0,119.00025896416236,-0.3778258222112154,354.57621242601897,83.33333333333333,27.833345771271432,23.984508977424632,18.219973541946974,24.00565180009664,225.0,0.0,30.666557600583126,26.574492700527212,21.458880860836064,26.532000430153477
2025-05-25T09:00:00+00:00,2025-05-25T10:00:00+01:00,2025-05-25,11,-14.72,-14.72,0.37000000000000005,0.6299999999999999,1.0,1000.0,1000.0,270.0,0.0,220.79147307260575,60.0,300.0,0.0,1603.8864730726057,-5.902302220907189,225.0,0.0,30.666557600583126,26.574492700527212,21.458880860836064,26.532000430153477,280.35,67.5,37.035072417156194,29.02090409798871,18.31976349117996,28.97973410277019
2025-05-25T09:15:00+00:00,2025-05-25T10:15:00+01:00,2025-05-25,11,-14.72,-14.72,0.38000000000000006,0.0,0.38000000000000006,401.1840576153943,401.1840576153943,270.0,0.0,155.24739103884028,60.0,300.0,0.0,939.5264486542346,-3.4574573310475833,280.35,67.5,37.035072417156194,29.02090409798871,18.31976349117996,28.97973410277019,335.70000000000005,135.0,30.99092839263617,26.208358255350298,18.712048061731352,26.254200740883785
2025-05-25T09:30:00+00:00,2025-05-25T10:30:00+01:00,2025-05-25,11,-14.72,-14.72,0.39,0.20810000000000017,0.5981000000000002,592.930073005286,592.930073005286,270.0,0.0,58.58601460105719,-0.0,-0.0,300.0,974.6110876063432,-3.586568802391343,335.70000000000005,135.0,30.99092839263617,26.208358255350298,18.712048061731352,26.254200740883785,391.05000000000007,51.66666666666667,34.03307747288819,29.14745686426005,23.0,29.09959830617092
2025-05-25T09:45:00+00:00,2025-05-25T10:45:00+01:00,2025-05-25,11,-14.72,-14.72,0.4,0.291,0.691,680.9641237378402,69.90012373783986,-0.0,611.0640000000003,117.26250980131697,-0.0,-0.0,186.00000000000003,240.2576335391568,-0.8841480914240971,391.05000000000007,51.66666666666667,34.03307747288819,29.14745686426005,23.0,29.09959830617092,225.0,0.0,36.55516587465881,30.767037926825385,23.0,30.739456111547973
2025-05-25T10:00:00+00:00,2025-05-25T11:00:00+01:00,2025-05-25,12,-27.62,-27.62,0.41999999999999993,0.58,1.0,1000.0,1000.0,270.0,-0.0,254.58934045373843,60.0,300.0,0.0,1637.6843404537385,-11.308210370833065,225.0,0.0,36.55516587465881,30.767037926825385,23.0,30.739456111547973,280.35,67.5,39.32860554547147,30.659138914644895,18.36724524315799,30.660467474948454
2025-05-25T10:15:00+00:00,2025-05-25T11:15:00+01:00,2025-05-25,12,-27.62,-27.62,0.4099999999999999,0.0,0.4099999999999999,427.5590253444027,427.5590253444027,270.0,-0.0,176.28311388128287,60.0,300.0,0.0,986.9371392256855,-6.814800946353359,280.35,67.5,39.32860554547147,30.659138914644895,18.36724524315799,30.660467474948454,335.70000000000005,135.0,31.965802925486052,26.700881767746086,18.22451045598329,26.76637892890163
2025-05-25T10:30:00+00:00,2025-05-25T11:30:00+01:00,2025-05-25,12,-27.62,-27.62,0.4000000000000001,0.021100000000000015,0.4211000000000001,437.31776340413603,437.31776340413603,270.0,-0.0,141.11199728392037,60.0,300.0,0.0,961.5247606880564,-6.639328472551029,335.70000000000005,135.0,31.965802925486052,26.700881767746086,18.22451045598329,26.76637892890163,391.05000000000007,202.5,29.457527821086618,24.9879373326078,18.220112809110287,25.017355277931294
2025-05-25T10:45:00+00:00,2025-05-25T11:45:00+01:00,2025-05-25,12,-27.62,-27.62,0.39000000000000007,0.19,0.5800000000000001,577.0171758087843,0.0,-0.0,577.0171758087843,115.40343516175685,60.0,300.0,0.0,228.49843516175684,-1.5777816947919312,391.05000000000007,202.5,29.457527821086618,24.9879373326078,18.220112809110287,25.017355277931294,234.25185439978696,270.0,32.625155091303085,27.90840706005943,21.994996955531356,27.860584964899665
2025-05-25T11:00:00+00:00,2025-05-25T12:00:00+01:00,2025-05-25,13,-32.17,-32.17,0.4000000000000001,0.5999999999999998,1.0,1000.0,1000.0,270.0,0.0,231.80846842301148,60.0,300.0,0.0,1614.9034684230114,-12.98786114479207,234.25185439978696,270.0,32.625155091303085,27.90840706005943,21.994996955531356,27.860584964899665,289.60185439978693,337.5,37.78932826685047,29.555636568608264,18.336281183286207,29.527598011985255
2025-05-25T11:15:00+00:00,2025-05-25T12:15:00+01:00,2025-05-25,13,-32.17,-32.17,0.39,0.0,0.39,409.9757135250638,409.9757135250638,270.0,0.0,164.98146696360615,60.0,300.0,0.0,958.0521804886699,-7.705134661580129,289.60185439978693,337.5,37.78932826685047,29.555636568608264,18.336281183286207,29.527598011985255,344.95185439978695,405.0,31.12478229789117,26.148463919895963,18.223556455884466,26.2043595884234
2025-05-25T11:30:00+00:00,2025-05-25T12:30:00+01:00,2025-05-25,13,-32.17,-32.17,0.39,0.6099999999999999,1.0,1000.0,1000.0,270.0,0.0,219.20454808880166,60.0,300.0,0.0,1602.2995480888017,-12.886494115504188,344.95185439978695,405.0,31.12478229789117,26.148463919895963,18.223556455884466,26.2043595884234,400.301854399787,472.5,37.04250804833612,28.94617140111672,18.220083416446915,28.900817946630944
2025-05-25T11:45:00+00:00,2025-05-25T12:45:00+01:00,2025-05-25,13,-32.17,-32.17,0.38,0.6200000000000001,1.0,1000.0,368.1371758087837,-0.0,631.8628241912163,247.09791336047377,60.0,300.0,0.0,728.3300891692575,-5.857594742143753,400.301854399787,472.5,37.04250804833612,28.94617140111672,18.220083416446915,28.900817946630944,228.59999999999994,540.0,39.10949382402776,30.31125713250199,18.219976412391876,30.287926468768898
2025-05-25T12:00:00+00:00,2025-05-25T13:00:00+01:00,2025-05-25,14,-31.63,-31.63,0.36,0.0,0.36,383.6007457960553,383.6007457960553,270.0,-0.0,167.7921574204996,60.0,300.0,0.0,934.487903216555,-7.389463094684908,228.59999999999994,540.0,39.10949382402776,30.31125713250199,18.219976412391876,30.287926468768898,283.94999999999993,607.5,31.233031315134046,26.277799158800196,18.219973115605878,26.34413234971901
2025-05-25T12:15:00+00:00,2025-05-25T13:15:00+01:00,2025-05-25,14,-31.63,-31.63,0.36,0.6328000000000003,0.9928000000000003,992.5661543395229,992.5661543395229,270.0,-0.0,218.9231953813227,60.0,300.0,0.0,1594.5843497208457,-12.609175745417588,283.94999999999993,607.5,31.233031315134046,26.277799158800196,18.219973115605878,26.34413234971901,339.29999999999995,675.0,36.98748547601348,28.92959376148511,18.219973014032178,28.88682656429075
2025-05-25T12:30:00+00:00,2025-05-25T13:30:00+01:00,2025-05-25,14,-31.63,-31.63,0.35,0.0,0.35,375.4814896427682,375.4814896427682,270.0,-0.0,155.13646943118275,60.0,300.0,0.0,913.712959073951,-7.225185223877268,339.29999999999995,675.0,36.98748547601348,28.92959376148511,18.219973014032178,28.88682656429075,394.65,742.5,30.32151817210962,25.661425220915966,18.2199730109027,25.71477793183066
2025-05-25T12:45:00+00:00,2025-05-25T13:45:00+01:00,2025-05-25,14,-31.63,-31.63,0.35,0.51,0.8600000000000001,855.4530010462709,855.4530010462709,270.0,-0.0,193.76932516624385,60.0,300.0,0.0,1432.3173262125147,-11.32604925702546,394.65,742.5,30.32151817210962,25.661425220915966,18.2199730109027,25.71477793183066,450.0,810.0,34.71602834722779,27.66826375400111,18.219973010806278,27.63595032901904
2025-05-25T13:00:00+00:00,2025-05-25T14:00:00+01:00,2025-05-25,15,-26.01,-26.01,0.35,0.27,0.62,612.1837994474622,0.0,-0.0,612.1837994474622,178.47605139647422,60.0,300.0,0.0,291.5710513964742,-1.8959407617055737,450.0,810.0,34.71602834722779,27.66826375400111,18.219973010806278,27.63595032901904,283.64570667188525,877.5,32.824252711781966,26.862639816104945,18.219973010803308,26.87543146832136
2025-05-25T13:15:00+00:00,2025-05-25T14:15:00+01:00,2025-05-25,15,-26.01,-26.01,0.3400000000000001,0.11254741418219197,0.4525474141821921,464.96524787800524,464.96524787800524,270.0,-0.0,139.27535633946982,-0.0,-0.0,45.0,927.3356042174751,-6.029999766424132,283.64570667188525,877.5,32.824252711781966,26.862639816104945,18.219973010803308,26.87543146832136,338.9957066718853,865.0,30.10925761621655,25.348321227801165,18.21997301080322,25.373581796184286
2025-05-25T13:30:00+00:00,2025-05-25T14:30:00+01:00,2025-05-25,15,-26.01,-26.01,0.33000000000000007,0.0,0.33000000000000007,361.682730850925,361.682730850925,270.0,-0.0,119.4153837159771,60.0,300.0,0.0,864.1931145669021,-5.619415727471281,338.9957066718853,865.0,30.10925761621655,25.348321227801165,18.21997301080322,25.373581796184286,394.3457066718853,932.5,27.676195260626905,23.91426572245549,18.219973010803216,23.938404879207177
2025-05-25T13:45:00+00:00,2025-05-25T14:45:00+01:00,2025-05-25,15,-26.01,-26.01,0.32000000000000006,0.6799999999999999,1.0,1000.0,1000.0,270.0,-0.0,200.61660432281104,60.0,300.0,0.0,1583.7116043228111,-10.29808470710908,394.3457066718853,932.5,27.676195260626905,23.91426572245549,18.219973010803216,23.938404879207177,449.6957066718853,1000.0,35.74806380058075,28.04437711916316,18.219973010803216,27.976458517221694
2025-05-25T14:00:00+00:00,2025-05-25T15:00:00+01:00,2025-05-25,16,-21.69,-21.69,0.33000000000000007,0.2874525858178082,0.6174525858178083,609.944200552538,0.0,-0.0,609.944200552538,133.9799402289131,-0.0,-0.0,243.0,187.0749402289131,-1.0144138633912814,449.6957066718853,1000.0,35.74806380058075,28.04437711916316,18.219973010803216,27.976458517221694,283.94999999999993,932.5,33.13666285253164,27.06442737387798,18.219973010803216,27.07951366198782
2025-05-25T14:15:00+00:00,2025-05-25T15:15:00+01:00,2025-05-25,16,-21.69,-21.69,0.3400000000000001,0.0,0.3400000000000001,368.5821102468467,368.5821102468467,270.0,-0.0,135.7984175545358,60.0,300.0,-0.0,887.4755278013826,-4.812336049502997,283.94999999999993,932.5,33.13666285253164,27.06442737387798,18.219973010803216,27.07951366198782,339.29999999999995,1000.0,28.872910623206476,24.713987232601877,18.219973010803216,24.753116393382854
2025-05-25T14:30:00+00:00,2025-05-25T15:30:00+01:00,2025-05-25,16,-21.69,-21.69,0.35,0.05999999999999998,0.4099999999999999,427.5590253444027,427.5590253444027,270.0,-0.0,74.4721506021644,-0.0,-0.0,243.0,825.1261759465671,-4.4742466890702595,339.29999999999995,1000.0,28.872910623206476,24.713987232601877,18.219973010803216,24.753116393382854,394.65,932.5,28.16203727561189,24.109607608241408,18.219973010803216,24.12025215585879
2025-05-25T14:45:00+00:00,2025-05-25T15:45:00+01:00,2025-05-25,16,-21.69,-21.69,0.37,0.63,1.0,1000.0,1000.0,270.0,-0.0,202.77416754097106,60.0,300.0,-0.0,1585.8691675409711,-8.599375560990916,394.65,932.5,28.16203727561189,24.109607608241408,18.219973010803216,24.12025215585879,450.0,1000.0,35.9126590354053,28.150416561930534,18.219973010803216,28.083751929035312
2025-05-25T15:00:00+00:00,2025-05-25T16:00:00+01:00,2025-05-25,17,-4.27,-4.27,0.4000000000000001,0.2,0.6000000000000002,594.6004876281233,0.0,0.0,594.6004876281233,121.21077494821677,-0.0,-0.0,300.0,174.30577494821677,-0.1860714147572214,450.0,1000.0,35.9126590354053,28.150416561930534,18.219973010803216,28.083751929035312,288.42378053583604,916.6666666666666,32.98288013204151,26.993390346740696,18.219973010803216,27.011426473132268
2025-05-25T15:15:00+00:00,2025-05-25T16:15:00+01:00,2025-05-25,17,-4.27,-4.27,0.37,0.0,0.37,392.39240170572475,392.39240170572475,248.1766803129947,-0.0,138.57758420341978,60.0,300.0,-0.0,892.2416662221392,-0.9524679786921335,288.42378053583604,916.6666666666666,32.98288013204151,26.993390346740696,18.219973010803216,27.011426473132268,339.29999999999995,984.1666666666666,29.153812131149575,24.8556621091154,18.219973010803216,24.891321507952647
2025-05-25T15:30:00+00:00,2025-05-25T16:30:00+01:00,2025-05-25,17,-4.27,-4.27,0.33,0.55,0.8799999999999999,876.1025723253748,876.1025723253748,270.0,-0.0,153.11922696289182,-0.0,-0.0,185.99999999999986,1352.3167992882666,-1.4435981832402245,339.29999999999995,984.1666666666666,29.153812131149575,24.8556621091154,18.219973010803216,24.891321507952647,394.65,932.5,34.56040393915819,27.507658395901245,18.219973010803216,27.464380474558247
2025-05-25T15:45:00+00:00,2025-05-25T16:45:00+01:00,2025-05-25,17,-4.27,-4.27,0.29999999999999993,0.35,0.6499999999999999,638.6325026156767,638.6325026156767,270.0,-0.0,181.29154632167936,60.0,300.0,-0.0,1203.019048937356,-1.2842228347406275,394.65,932.5,34.56040393915819,27.507658395901245,18.219973010803216,27.464380474558247,450.0,1000.0,33.12837148038775,27.007892187473473,18.219973010803216,27.0154431509115
2025-05-25T16:00:00+00:00,2025-05-25T17:00:00+01:00,2025-05-25,18,3.97,3.97,0.27,0.4,0.67,659.2820738947809,659.2820738947809,-0.0,0.0,178.2586423709917,0.0,-0.0,0.0,890.6357162657725,0.8839559483937793,450.0,1000.0,33.12837148038775,27.007892187473473,18.219973010803216,27.0154431509115,450.0,1000.0,32.944509841132074,26.862083148008683,18.219973010803216,26.864619939877254
2025-05-25T16:15:00+00:00,2025-05-25T17:15:00+01:00,2025-05-25,18,3.97,3.97,0.26999999999999996,0.41,0.6799999999999999,669.606859534333,669.606859534333,-0.0,0.0,178.68156281947435,0.0,-0.0,0.0,901.3834223538074,0.8946230466861539,450.0,1000.0,32.944509841132074,26.862083148008683,18.219973010803216,26.864619939877254,450.0,1000.0,33.01652188151238,26.886005081728598,18.219973010803216,26.885651341164372
2025-05-25T16:30:00+00:00,2025-05-25T17:30:00+01:00,2025-05-25,18,3.97,3.97,0.26999999999999996,0.42,0.69,679.931645173885,679.931645173885,-0.0,0.0,180.49855011125433,0.0,-0.0,0.0,913.5251952851394,0.9066737563205008,450.0,1000.0,33.01652188151238,26.886005081728598,18.219973010803216,26.885651341164372,450.0,1000.0,33.1851617420407,26.97752803125163,18.219973010803216,26.97600826054276
2025-05-25T16:45:00+00:00,2025-05-25T17:45:00+01:00,2025-05-25,18,3.97,3.97,0.25999999999999995,0.43000000000000005,0.69,679.931645173885,679.931645173885,-0.0,0.0,181.3389901484883,0.0,-0.0,0.0,914.3656353223734,0.9075078930574556,450.0,1000.0,33.1851617420407,26.97752803125163,18.219973010803216,26.97600826054276,450.0,1000.0,33.24582142513762,27.018505447610163,18.219973010803216,27.01780248388723
2025-05-25T17:00:00+00:00,2025-05-25T18:00:00+01:00,2025-05-25,19,39.38,39.38,0.25999999999999995,0.45,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,143.71804029745905,0.0,-0.0,0.0,897.3942567504482,8.834846457708164,450.0,1000.0,33.24582142513762,27.018505447610163,18.219973010803216,27.01780248388723,450.0,1000.0,36.29440310246987,30.422255768565016,23.0,30.365941284696802
2025-05-25T17:15:00+00:00,2025-05-25T18:15:00+01:00,2025-05-25,19,39.38,39.38,0.25999999999999995,0.45,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,168.7973294212452,0.0,-0.0,0.0,922.4735458742344,9.081752059131839,450.0,1000.0,36.29440310246987,30.422255768565016,23.0,30.365941284696802,450.0,1000.0,37.65111932009751,31.47058439084401,23.0,31.452312027800808
2025-05-25T17:30:00+00:00,2025-05-25T18:30:00+01:00,2025-05-25,19,39.38,39.38,0.25999999999999995,0.45,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,176.76322842871892,0.0,-0.0,0.0,930.4394448817081,9.160176334860418,450.0,1000.0,37.65111932009751,31.47058439084401,23.0,31.452312027800808,450.0,1000.0,38.18553248881351,31.855110901346645,23.0,31.84844803692477
2025-05-25T17:45:00+00:00,2025-05-25T18:45:00+01:00,2025-05-25,19,39.38,39.38,0.25999999999999995,0.45000000000000007,0.71,700.5812164529892,700.5812164529892,-0.0,0.0,219.5164932353411,0.0,-0.0,0.0,973.1927096883303,9.581082226881612,450.0,1000.0,38.18553248881351,31.855110901346645,23.0,31.84844803692477,450.0,1000.0,35.74051565979745,28.86701350570526,18.36724524315799,28.916330659671843
2025-05-25T18:00:00+00:00,2025-05-25T19:00:00+01:00,2025-05-25,20,50.89,50.89,0.25999999999999995,0.27,0.53,533.0588962604368,533.0588962604368,0.0,0.0,73.54888612671532,0.0,-0.0,300.0,659.7027823871521,8.393068648920542,450.0,1000.0,35.74051565979745,28.86701350570526,18.36724524315799,28.916330659671843,450.0,916.6666666666666,34.91277209331256,29.871078399867425,23.0,29.855285518685754
2025-05-25T18:15:00+00:00,2025-05-25T19:15:00+01:00,2025-05-25,20,50.89,50.89,0.25999999999999995,0.2475,0.5075,513.2776704636804,513.2776704636804,0.0,0.0,75.16498384460216,0.0,-0.0,300.0,641.5376543082825,8.161962806937124,450.0,916.6666666666666,34.91277209331256,29.871078399867425,23.0,29.855285518685754,450.0,833.3333333333333,34.553373077033534,29.778540412789305,23.0,29.779809885643413
2025-05-25T18:30:00+00:00,2025-05-25T19:30:00+01:00,2025-05-25,20,50.89,50.89,0.24999999999999994,0.30360000000000004,0.5536,553.8072042072567,553.8072042072567,0.0,0.0,79.72284810972211,0.0,-0.0,300.0,686.6250523169789,8.735587228102764,450.0,833.3333333333333,34.553373077033534,29.778540412789305,23.0,29.779809885643413,450.0,749.9999999999999,35.00850184390041,30.010280117571124,23.0,30.00646781319426
2025-05-25T18:45:00+00:00,2025-05-25T19:45:00+01:00,2025-05-25,20,50.89,50.89,0.24999999999999994,0.253,0.503,509.3214253043291,509.3214253043291,0.0,0.0,75.3975173966384,0.0,-0.0,300.0,637.8139427009676,8.11458788601306,450.0,749.9999999999999,35.00850184390041,30.010280117571124,23.0,30.00646781319426,450.0,666.6666666666665,34.5452244523955,29.787755733451757,23.0,29.79137354132178
2025-05-25T19:00:00+00:00,2025-05-25T20:00:00+01:00,2025-05-25,21,55.47,55.47,0.25,0.188,0.438,452.1756618914774,452.1756618914774,0.0,0.0,64.80581144344227,0.0,-0.0,300.0,570.0764733349197,7.905535493971998,450.0,666.6666666666665,34.5452244523955,29.787755733451757,23.0,29.79137354132178,450.0,583.3333333333331,33.580380000932486,29.255799687965936,23.0,29.264658838790766
2025-05-25T19:15:00+00:00,2025-05-25T20:15:00+01:00,2025-05-25,21,55.47,55.47,0.25999999999999995,0.1932,0.45319999999999994,465.538978874175,465.538978874175,0.0,0.0,61.92819328778717,0.0,-0.0,300.0,580.5621721619622,8.05094592245601,450.0,583.3333333333331,33.580380000932486,29.255799687965936,23.0,29.264658838790766,450.0,499.99999999999983,33.4197501195521,29.11915092430359,23.0,29.121557831497757
2025-05-25T19:30:00+00:00,2025-05-25T20:30:00+01:00,2025-05-25,21,55.47,55.47,0.26999999999999996,0.09763982822017858,0.36763982822017854,390.31741988813457,390.31741988813457,0.0,0.0,49.887017639195825,0.0,-0.0,300.0,493.2994375273304,6.840829949910254,450.0,499.99999999999983,33.4197501195521,29.11915092430359,23.0,29.121557831497757,450.0,416.6666666666665,32.29827248204281,28.51269096250159,23.0,28.522762483713613
2025-05-25T19:45:00+00:00,2025-05-25T20:45:00+01:00,2025-05-25,21,55.47,55.47,0.27999999999999997,0.07355339059327382,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,42.48706304924171,0.0,-0.0,300.0,473.51517167649945,6.5664716432238555,450.0,416.6666666666665,32.29827248204281,28.51269096250159,23.0,28.522762483713613,450.0,333.3333333333332,31.72128790135113,28.148580816292604,23.0,28.154770311554177
2025-05-25T20:00:00+00:00,2025-05-25T21:00:00+01:00,2025-05-25,22,55.89,55.89,0.29,0.0635533905932738,0.3535533905932738,377.93310862725775,0.0,0.0,377.93310862725775,39.414763605091025,0.0,-0.0,300.0,92.50976360509102,1.2925926719721343,450.0,333.3333333333332,31.72128790135113,28.148580816292604,23.0,28.154770311554177,347.3007856991147,249.9999999999999,31.506166187822757,27.99941825974705,23.0,28.001988002928652
2025-05-25T20:15:00+00:00,2025-05-25T21:15:00+01:00,2025-05-25,22,55.89,55.89,0.29,0.0635533905932738,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,38.21748761565794,0.0,-0.0,300.0,469.24559624291567,6.55653409350414,347.3007856991147,249.9999999999999,31.506166187822757,27.99941825974705,23.0,28.001988002928652,347.3007856991147,166.66666666666657,31.42396659085854,27.941447263030412,23.0,27.942448692697756
2025-05-25T20:30:00+00:00,2025-05-25T21:30:00+01:00,2025-05-25,22,55.89,55.89,0.29,0.2835,0.5735,571.302599467499,571.302599467499,0.0,0.0,66.16119860955723,0.0,-0.0,300.0,690.5587980770563,9.64883280613167,347.3007856991147,166.66666666666657,31.42396659085854,27.941447263030412,23.0,27.942448692697756,347.3007856991147,83.33333333333324,34.1079139798457,29.355433630175984,23.0,29.332060856102167
2025-05-25T20:45:00+00:00,2025-05-25T21:45:00+01:00,2025-05-25,22,55.89,55.89,0.3,0.293,0.593,588.4463284913545,138.37943711861232,0.0,450.0668913727422,81.8910173259943,0.0,-0.0,300.0,273.3654544446066,3.8195988122272655,347.3007856991147,83.33333333333324,34.1079139798457,29.355433630175984,23.0,29.332060856102167,225.0,-8.526512829121202e-14,35.307740166677746,30.127445439074744,23.0,30.114288650444852
2025-05-25T21:00:00+00:00,2025-05-25T22:00:00+01:00,2025-05-25,23,42.38,42.38,0.29999999999999993,0.5076,0.8076000000000001,801.3511242950178,801.3511242950178,0.0,0.0,179.61170353111234,0.0,-0.0,0.0,1034.05782782613,10.955842685817847,225.0,-8.526512829121202e-14,35.307740166677746,30.127445439074744,23.0,30.114288650444852,225.0,-8.526512829121202e-14,38.74712685553173,32.02165025502239,23.0,31.990099789990232
2025-05-25T21:15:00+00:00,2025-05-25T22:15:00+01:00,2025-05-25,23,42.38,42.38,0.27,0.5426,0.8126,806.5135171147938,806.5135171147938,0.0,0.0,197.61765967357746,0.0,-0.0,0.0,1057.2261767883713,11.201311343072794,225.0,-8.526512829121202e-14,38.74712685553173,32.02165025502239,23.0,31.990099789990232,225.0,-8.526512829121202e-14,40.0608741837508,32.90057817347163,23.0,32.885517570211285
2025-05-25T21:30:00+00:00,2025-05-25T22:30:00+01:00,2025-05-25,23,42.38,42.38,0.24999999999999994,0.4969,0.7468999999999999,738.6796754629363,738.6796754629363,0.0,0.0,194.84117044783252,0.0,-0.0,0.0,986.6158459107688,10.453194887424596,225.0,-8.526512829121202e-14,40.0608741837508,32.90057817347163,23.0,32.885517570211285,225.0,-8.526512829121202e-14,39.60551130605412,32.745123280565764,23.0,32.74744560115539
2025-05-25T21:45:00+00:00,2025-05-25T22:45:00+01:00,2025-05-25,23,42.38,42.38,0.22000000000000003,0.5755,0.7955000000000001,788.8581336711597,788.8581336711597,0.0,0.0,200.29676490016496,0.0,-0.0,-3.069544618483633e-13,1042.2498985713248,11.042637675363187,225.0,-8.526512829121202e-14,39.60551130605412,32.745123280565764,23.0,32.74744560115539,225.0,-0.0,40.16001092788959,33.02330991952808,23.0,33.01874673260561
2025-05-25T22:00:00+00:00,2025-05-25T23:00:00+01:00,2025-05-25,24,13.59,13.59,0.21000000000000002,0.38339999999999996,0.5934,588.7979947277413,588.7979947277413,-0.0,0.0,173.5847167629246,0.0,-0.0,0.0,815.4777114906659,2.7705855247895372,225.0,-0.0,40.16001092788959,33.02330991952808,23.0,33.01874673260561,225.0,-0.0,37.54662261235727,31.66804132073836,23.0,31.690383903164047
2025-05-25T22:15:00+00:00,2025-05-25T23:15:00+01:00,2025-05-25,24,13.59,13.59,0.21000000000000002,0.3962,0.6062,600.0513142921183,600.0513142921183,-0.0,0.0,162.45673562685909,0.0,-0.0,0.0,815.6030499189774,2.771011362099726,225.0,-0.0,37.54662261235727,31.66804132073836,23.0,31.690383903164047,225.0,-0.0,36.77399572297502,31.127693080415586,23.0,31.137000784358264
2025-05-25T22:30:00+00:00,2025-05-25T23:30:00+01:00,2025-05-25,24,13.59,13.59,0.21000000000000002,0.3951,0.6051,599.0842321420546,599.0842321420546,-0.0,0.0,157.99695482678388,0.0,-0.0,0.0,810.1761869688385,2.752573595226629,225.0,-0.0,36.77399572297502,31.127693080415586,23.0,31.137000784358264,225.0,-0.0,36.46450155720172,30.911490182121625,23.0,30.91522044719206
2025-05-25T22:45:00+00:00,2025-05-25T23:45:00+01:00,2025-05-25,24,13.59,13.59,0.21000000000000002,0.3811,0.5911000000000001,586.7759138685174,586.7759138685174,-0.0,0.0,154.46018093963812,0.0,-0.0,0.0,794.3310948081555,2.6987398946107084,225.0,-0.0,36.46450155720172,30.911490182121625,23.0,30.91522044719206,225.0,-0.0,36.17315646234291,30.73638205915926,23.0,30.739340299638936
