timestamp_utc,timestamp_local,local_date,source_period,settlement_price_gbp_per_mwh,optimisation_price_gbp_per_mwh,inflexible_cpu,flexible_cpu_processed,total_cpu,p_it_total_kw,p_grid_it_kw,p_ups_charge_kw,p_ups_discharge_kw,p_chiller_hvac_kw,p_chiller_tes_kw,q_tes_charge_kw,q_tes_discharge_kw,grid_import_kw,settlement_cost_gbp,state_start_ups_energy_kwh,state_start_tes_energy_kwh,state_start_it_temperature_c,state_start_rack_temperature_c,state_start_cold_aisle_temperature_c,state_start_hot_aisle_temperature_c,state_end_ups_energy_kwh,state_end_tes_energy_kwh,state_end_it_temperature_c,state_end_rack_temperature_c,state_end_cold_aisle_temperature_c,state_end_hot_aisle_temperature_c
2025-12-31T00:00:00+00:00,2025-12-31T00:00:00+00:00,2025-12-31,1,83.36,83.36,0.28,0.07362378864668416,0.3536237886466842,377.99500017348726,377.99500017348726,-0.0,0.0,127.51839013177246,-0.0,0.0,0.0,558.6083903052597,11.641398853961613,300.0,-0.0,37.19988257262283,31.326683490144767,23.0,31.327909546338635,300.0,-0.0,33.50814082717797,29.36711833573298,23.0,29.399552602196714
2025-12-31T00:15:00+00:00,2025-12-31T00:15:00+00:00,2025-12-31,1,83.36,83.36,0.27,0.2601,0.5301,533.1468128195334,533.1468128195334,0.0,0.0,132.08056093002034,0.0,-0.0,0.0,718.3223737495537,14.969838268940698,300.0,-0.0,33.50814082717797,29.36711833573298,23.0,29.399552602196714,300.0,-0.0,34.36557275314642,29.63024059569674,23.0,29.62642468923475
2025-12-31T00:30:00+00:00,2025-12-31T00:30:00+00:00,2025-12-31,1,83.36,83.36,0.26,0.35169999999999996,0.6117,604.8867250424364,604.8867250424364,0.0,0.0,146.11142029620493,0.0,-0.0,0.0,804.0931453386413,16.757301148857284,300.0,-0.0,34.36557275314642,29.63024059569674,23.0,29.62642468923475,300.0,-0.0,35.651366244094675,30.33590071225197,23.0,30.324164972997472
2025-12-31T00:45:00+00:00,2025-12-31T00:45:00+00:00,2025-12-31,1,83.36,83.36,0.25000000000000006,0.34299999999999997,0.5930000000000001,588.4463284913546,588.4463284913546,0.0,0.0,150.13454774785612,0.0,-0.0,0.0,791.6758762392108,16.498525260825154,300.0,-0.0,35.651366244094675,30.33590071225197,23.0,30.324164972997472,300.0,-0.0,35.884158476534715,30.527596023797397,23.0,30.524230985810203
2025-12-31T01:00:00+00:00,2025-12-31T01:00:00+00:00,2025-12-31,2,79.28,79.28,0.25000000000000006,0.391,0.641,630.6462768577682,630.6462768577682,-0.0,0.0,157.7459669682472,0.0,-0.0,0.0,841.4872438260154,16.678277172631624,300.0,-0.0,35.884158476534715,30.527596023797397,23.0,30.524230985810203,300.0,-0.0,36.57023015786389,30.909105446957934,23.0,30.9027390777288
2025-12-31T01:15:00+00:00,2025-12-31T01:15:00+00:00,2025-12-31,2,79.28,79.28,0.23000000000000004,0.345,0.575,572.6213478539494,572.6213478539494,-0.0,0.0,152.67705367542413,0.0,-0.0,0.0,778.3934015293735,15.427757218312182,300.0,-0.0,36.57023015786389,30.909105446957934,23.0,30.9027390777288,300.0,-0.0,36.003525356725056,30.646427447047184,23.0,30.650667204795134
2025-12-31T01:30:00+00:00,2025-12-31T01:30:00+00:00,2025-12-31,2,79.28,79.28,0.21000000000000002,0.40349999999999997,0.6135,606.469223106177,606.469223106177,-0.0,0.0,154.9980868087067,0.0,-0.0,0.0,814.5623099148836,16.144624982512994,300.0,-0.0,36.003525356725056,30.646427447047184,23.0,30.650667204795134,300.0,-0.0,36.28168437795419,30.768031174721397,23.0,30.766089808270323
2025-12-31T01:45:00+00:00,2025-12-31T01:45:00+00:00,2025-12-31,2,79.28,79.28,0.19,0.379,0.569,567.3463543081477,567.3463543081477,-0.0,0.0,150.52412501731357,0.0,-0.0,0.0,770.9654793254613,15.280535800230641,300.0,-0.0,36.28168437795419,30.768031174721397,23.0,30.766089808270323,300.0,-0.0,35.82796700997661,30.5398621385284,23.0,30.54360426491197
2025-12-31T02:00:00+00:00,2025-12-31T02:00:00+00:00,2025-12-31,3,76.51,76.51,0.16999999999999998,0.4046,0.5746,572.2696816175626,572.2696816175626,-0.0,0.0,149.0558594983279,0.0,-0.0,0.0,774.4205411158905,14.812728900194196,300.0,-0.0,35.82796700997661,30.5398621385284,23.0,30.54360426491197,300.0,-0.0,35.73659087784469,30.469360830924327,23.0,30.470588922578404
2025-12-31T02:15:00+00:00,2025-12-31T02:15:00+00:00,2025-12-31,3,76.51,76.51,0.15999999999999998,0.316,0.4759999999999999,485.58395434822137,485.58395434822137,-0.0,0.0,135.78607973753898,0.0,-0.0,0.0,674.4650340857604,12.900829939475383,300.0,-0.0,35.73659087784469,30.469360830924327,23.0,30.470588922578404,300.0,-0.0,34.48327939797373,29.79959719460993,23.0,29.81069634906461
2025-12-31T02:30:00+00:00,2025-12-31T02:30:00+00:00,2025-12-31,3,76.51,76.51,0.16000000000000003,0.40490000000000004,0.5649000000000001,563.7417753851832,563.7417753851832,-0.0,0.0,141.0611218228801,0.0,-0.0,0.0,757.8978972080633,14.496692028847232,300.0,-0.0,34.48327939797373,29.79959719460993,23.0,29.81069634906461,300.0,-0.0,35.131589865011655,30.077430964691647,23.0,30.07301879599589
2025-12-31T02:45:00+00:00,2025-12-31T02:45:00+00:00,2025-12-31,3,76.51,76.51,0.16000000000000003,0.396,0.556,555.9172016255774,555.9172016255774,-0.0,0.0,142.85703616539232,0.0,-0.0,0.0,751.8692377909697,14.381378845846774,300.0,-0.0,35.131589865011655,30.077430964691647,23.0,30.07301879599589,300.0,-0.0,35.24389891210394,30.163829923964,23.0,30.16232777916324
2025-12-31T03:00:00+00:00,2025-12-31T03:00:00+00:00,2025-12-31,4,72.93,72.93,0.16,0.48951905283832897,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,155.59242509120546,60.0,300.0,0.0,906.8233600720617,16.533656912513866,300.0,-0.0,35.24389891210394,30.163829923964,23.0,30.16232777916324,300.0,67.5,36.442684384101106,30.80629782054499,23.0,30.795645643095465
2025-12-31T03:15:00+00:00,2025-12-31T03:15:00+00:00,2025-12-31,4,72.93,72.93,0.14,0.509519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,161.53548593409133,60.0,300.0,0.0,912.7664209149476,16.642013769331786,300.0,67.5,36.442684384101106,30.80629782054499,23.0,30.795645643095465,300.0,135.0,36.87267823233038,31.096158894730074,23.0,31.09118797950632
2025-12-31T03:30:00+00:00,2025-12-31T03:30:00+00:00,2025-12-31,4,72.93,72.93,0.12,0.529519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,163.8965449182842,60.0,300.0,0.0,915.1274798991406,16.685061777261083,300.0,135.0,36.87267823233038,31.096158894730074,23.0,31.09118797950632,300.0,202.5,37.035749050260705,31.210575872613664,23.0,31.20860102760383
2025-12-31T03:45:00+00:00,2025-12-31T03:45:00+00:00,2025-12-31,4,72.93,72.93,0.09999999999999998,0.549519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,164.80933895881574,60.0,300.0,0.0,916.040273939672,16.701704294605072,300.0,202.5,37.035749050260705,31.210575872613664,23.0,31.20860102760383,300.0,270.0,37.09825976230693,31.25475682382476,23.0,31.253993341519568
2025-12-31T04:00:00+00:00,2025-12-31T04:00:00+00:00,2025-12-31,5,72.97,72.97,0.08000000000000002,0.569519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.16048829469793,60.0,300.0,0.0,916.3914232755542,16.717270539104298,300.0,270.0,37.09825976230693,31.25475682382476,23.0,31.253993341519568,300.0,337.5,37.12227002106644,31.271749348318927,23.0,31.271455638793533
2025-12-31T04:15:00+00:00,2025-12-31T04:15:00+00:00,2025-12-31,5,72.97,72.97,0.07,0.579519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.29545212108508,60.0,300.0,0.0,916.5263871019414,16.719732616707166,300.0,337.5,37.12227002106644,31.271749348318927,23.0,31.271455638793533,300.0,405.0,37.13149569610299,31.278280138725957,23.0,31.278167251821888
2025-12-31T04:30:00+00:00,2025-12-31T04:30:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.5188119488171096,0.5788119488171096,575.9726820884794,575.9726820884794,-0.0,0.0,156.21585742902138,60.0,300.0,0.0,845.2835395175007,15.420084969648006,300.0,405.0,37.13149569610299,31.278280138725957,23.0,31.278167251821888,300.0,472.5,36.26207783793191,30.819053909964957,23.0,30.82664829553049
2025-12-31T04:45:00+00:00,2025-12-31T04:45:00+00:00,2025-12-31,5,72.97,72.97,0.06,0.2935533905932738,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,122.84064272294748,60.0,300.0,0.0,613.8687513502052,11.198500696506118,300.0,472.5,36.26207783793191,30.819053909964957,23.0,30.82664829553049,300.0,540.0,33.17014133436367,29.13901719760366,23.0,29.166933008540887
2025-12-31T05:00:00+00:00,2025-12-31T05:00:00+00:00,2025-12-31,6,75.26,75.26,0.06,0.2935533905932738,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,107.42356237325221,0.0,-0.0,0.0,538.4516710005099,10.130968189874595,300.0,540.0,33.17014133436367,29.13901719760366,23.0,29.166933008540887,300.0,540.0,32.057675067803245,28.387362166330025,23.0,28.40025737326836
2025-12-31T05:15:00+00:00,2025-12-31T05:15:00+00:00,2025-12-31,6,75.26,75.26,0.07,0.28355339059327384,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,101.30838629783312,0.0,-0.0,0.0,532.3364949250908,10.015911152015585,300.0,540.0,32.057675067803245,28.387362166330025,23.0,28.40025737326836,300.0,540.0,31.635525348679284,28.091041045970925,23.0,28.096155922404613
2025-12-31T05:30:00+00:00,2025-12-31T05:30:00+00:00,2025-12-31,6,75.26,75.26,0.09,0.26355339059327376,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,98.94490919262053,60.0,300.0,0.0,589.9730178198782,11.10034233028101,300.0,540.0,31.635525348679284,28.091041045970925,23.0,28.096155922404613,300.0,607.5,31.473682238014945,27.97664575603948,23.0,27.978622623622346
2025-12-31T05:45:00+00:00,2025-12-31T05:45:00+00:00,2025-12-31,6,75.26,75.26,0.10000000000000003,0.25355339059327375,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,98.03573339636341,52.592592592592545,262.96296296296276,0.0,581.6564346162137,10.943865817304061,300.0,607.5,31.473682238014945,27.97664575603948,23.0,27.978622623622346,300.0,666.6666666666666,31.411517268164996,27.932649785372206,23.0,27.933410241293185
2025-12-31T06:00:00+00:00,2025-12-31T06:00:00+00:00,2025-12-31,7,80.03,80.03,0.12,0.23355339059327382,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,97.68629610357513,0.0,-0.0,0.0,528.7144047308329,10.57825345265214,300.0,666.6666666666666,31.411517268164996,27.932649785372206,23.0,27.933410241293185,300.0,666.6666666666666,31.387630977423743,27.915740804638517,23.0,27.916033082170987
2025-12-31T06:15:00+00:00,2025-12-31T06:15:00+00:00,2025-12-31,7,80.03,80.03,0.14,0.21355339059327383,0.3535533905932738,377.93310862725775,377.93310862725775,-0.0,0.0,97.55201286999045,0.0,-0.0,0.0,528.5801214972482,10.575566780856194,300.0,666.6666666666666,31.387630977423743,27.915740804638517,23.0,27.916033082170987,300.0,666.6666666666666,31.378452312476604,27.90924299668619,23.0,27.909355314326504
2025-12-31T06:30:00+00:00,2025-12-31T06:30:00+00:00,2025-12-31,7,80.03,80.03,0.16,0.21,0.37,392.39240170572475,392.39240170572475,-0.0,0.0,99.62440656146835,0.0,-0.0,0.0,545.111808267193,10.906324503905866,300.0,666.6666666666666,31.378452312476604,27.90924299668619,23.0,27.909355314326504,300.0,666.6666666666666,31.57797810747359,28.01414673130124,23.0,28.012413332700262
2025-12-31T06:45:00+00:00,2025-12-31T06:45:00+00:00,2025-12-31,7,80.03,80.03,0.18000000000000002,0.22000000000000003,0.4,418.76736943473327,418.76736943473327,-0.0,0.0,104.48007930094245,0.0,-0.0,0.0,576.3424487356757,11.531171543079031,300.0,666.6666666666666,31.57797810747359,28.01414673130124,23.0,28.012413332700262,300.0,666.6666666666666,32.01963011487567,28.257942369401878,23.0,28.25388097104499
2025-12-31T07:00:00+00:00,2025-12-31T07:00:00+00:00,2025-12-31,8,87.2,87.2,0.2,0.24,0.43999999999999995,453.9339930734112,453.9339930734112,0.0,0.0,111.86279052668151,0.0,-0.0,0.0,618.8917836000927,13.491840882482022,300.0,666.6666666666666,32.01963011487567,28.257942369401878,23.0,28.25388097104499,300.0,666.6666666666666,32.672950103196925,28.627190720848734,23.0,28.62101564834068
2025-12-31T07:15:00+00:00,2025-12-31T07:15:00+00:00,2025-12-31,8,87.2,87.2,0.20999999999999996,0.24,0.4499999999999999,462.72564898308065,462.72564898308065,0.0,0.0,116.46689019547104,0.0,-0.0,0.0,632.2875391785517,13.783868354092427,300.0,666.6666666666666,32.672950103196925,28.627190720848734,23.0,28.62101564834068,300.0,666.6666666666666,33.03359454064352,28.853823791971582,23.0,28.84997281522066
2025-12-31T07:30:00+00:00,2025-12-31T07:30:00+00:00,2025-12-31,8,87.2,87.2,0.21999999999999997,0.24000000000000002,0.46,471.5173048927503,471.5173048927503,0.0,0.0,119.67501173883312,0.0,-0.0,0.0,644.2873166315834,14.045463502568518,300.0,666.6666666666666,33.03359454064352,28.853823791971582,23.0,28.84997281522066,300.0,666.6666666666666,33.291376404244815,29.012192765869298,23.0,29.00950941790414
2025-12-31T07:45:00+00:00,2025-12-31T07:45:00+00:00,2025-12-31,8,87.2,87.2,0.22999999999999998,0.24,0.4699999999999999,480.3089608024196,480.3089608024196,0.0,0.0,122.32249089819166,0.0,-0.0,0.0,655.7264517006113,14.294836647073327,300.0,666.6666666666666,33.291376404244815,29.012192765869298,23.0,29.00950941790414,300.0,666.6666666666666,33.51030871069102,29.143380261876075,23.0,29.141165848326267
2025-12-31T08:00:00+00:00,2025-12-31T08:00:00+00:00,2025-12-31,9,90.91,90.91,0.24,0.11355339059327382,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,108.42287646916236,0.0,-0.0,0.0,539.4509850964201,12.260372263778889,300.0,666.6666666666666,33.51030871069102,29.143380261876075,23.0,29.141165848326267,300.0,666.6666666666666,32.153226887678024,28.4383262781181,23.0,28.44995224103454
2025-12-31T08:15:00+00:00,2025-12-31T08:15:00+00:00,2025-12-31,9,90.91,90.91,0.26,0.0935533905932738,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,101.78097721896161,0.0,-0.0,0.0,532.8090858462193,12.109418498569948,300.0,666.6666666666666,32.153226887678024,28.4383262781181,23.0,28.44995224103454,300.0,666.6666666666666,31.66976248437707,28.11410194545889,23.0,28.119657385487237
2025-12-31T08:30:00+00:00,2025-12-31T08:30:00+00:00,2025-12-31,9,90.91,90.91,0.29000000000000004,0.06355339059327375,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,99.13282781977854,0.0,-0.0,0.0,530.1609364470363,12.049232683100017,300.0,666.6666666666666,31.66976248437707,28.11410194545889,23.0,28.119657385487237,300.0,666.6666666666666,31.486663569644705,27.985752650570152,23.0,27.98796762472424
2025-12-31T08:45:00+00:00,2025-12-31T08:45:00+00:00,2025-12-31,9,90.91,90.91,0.31000000000000005,0.10818643762690494,0.418186437626905,434.75625961857486,434.75625961857486,0.0,0.0,106.45541762445038,0.0,-0.0,0.0,594.3066772430252,13.507105007040854,300.0,666.6666666666666,31.486663569644705,27.985752650570152,23.0,27.98796762472424,300.0,666.6666666666666,32.21446479732692,28.35823731079392,23.0,28.352112525249968
2025-12-31T09:00:00+00:00,2025-12-31T09:00:00+00:00,2025-12-31,10,91.01,91.01,0.3400000000000001,0.013553390593273706,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,101.64866074386934,0.0,-0.0,0.0,532.6767693711271,12.11972819511657,300.0,666.6666666666666,32.21446479732692,28.35823731079392,23.0,28.352112525249968,300.0,666.6666666666666,31.674936599087392,28.1090569385434,23.0,28.113077422530736
2025-12-31T09:15:00+00:00,2025-12-31T09:15:00+00:00,2025-12-31,10,91.01,91.01,0.35,0.0035533905932738086,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,99.1281964315423,0.0,-0.0,0.0,530.1563050588001,12.062381330850348,300.0,666.6666666666666,31.674936599087392,28.1090569385434,23.0,28.113077422530736,300.0,666.6666666666666,31.487356812604716,27.985629135166647,23.0,27.987737310524818
2025-12-31T09:30:00+00:00,2025-12-31T09:30:00+00:00,2025-12-31,10,91.01,91.01,0.36,0.18320000000000003,0.5432,544.6638820612004,544.6638820612004,0.0,0.0,122.60179399339177,0.0,-0.0,0.0,720.3606760545922,16.39000628193211,300.0,666.6666666666666,31.487356812604716,27.985629135166647,23.0,27.987737310524818,300.0,666.6666666666666,33.75808035542602,29.174689172092535,23.0,29.155055305544433
2025-12-31T09:45:00+00:00,2025-12-31T09:45:00+00:00,2025-12-31,10,91.01,91.01,0.37,0.179,0.5489999999999999,549.7630424888087,549.7630424888087,0.0,0.0,134.50036310183452,0.0,-0.0,0.0,737.3584055906432,16.776747123201112,300.0,666.6666666666666,33.75808035542602,29.174689172092535,23.0,29.155055305544433,300.0,666.6666666666666,34.640028539973116,29.756711217726032,23.0,29.74675897596279
2025-12-31T10:00:00+00:00,2025-12-31T10:00:00+00:00,2025-12-31,11,86.12,86.12,0.37000000000000005,0.27951905283832895,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,152.27629091526367,0.0,-0.0,0.0,843.50722589612,18.160710573543465,300.0,666.6666666666666,34.640028539973116,29.756711217726032,23.0,29.74675897596279,300.0,666.6666666666666,36.21366572746696,30.645605884863304,23.0,30.630737682682625
2025-12-31T10:15:00+00:00,2025-12-31T10:15:00+00:00,2025-12-31,11,86.12,86.12,0.38000000000000006,0.269519052838329,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,160.25353134399091,0.0,-0.0,0.0,851.4844663248472,18.33246055997396,300.0,666.6666666666666,36.21366572746696,30.645605884863304,23.0,30.630737682682625,300.0,666.6666666666666,36.78488692665331,31.034110039736234,23.0,31.0274376890841
2025-12-31T10:30:00+00:00,2025-12-31T10:30:00+00:00,2025-12-31,11,86.12,86.12,0.39,0.25951905283832905,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,163.40338274917687,0.0,-0.0,0.0,854.6343177300332,18.400276860727615,300.0,666.6666666666666,36.78488692665331,31.034110039736234,23.0,31.0274376890841,300.0,666.6666666666666,37.00202852324334,31.18671118685947,23.0,31.184076577402063
2025-12-31T10:45:00+00:00,2025-12-31T10:45:00+00:00,2025-12-31,11,86.12,86.12,0.4,0.24951905283832898,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,164.6197927751489,0.0,-0.0,0.0,855.8507277560052,18.426466168586796,300.0,666.6666666666666,37.00202852324334,31.18671118685947,23.0,31.184076577402063,300.0,666.6666666666666,37.08530302215856,31.245584837520816,23.0,31.244567403697356
2025-12-31T11:00:00+00:00,2025-12-31T11:00:00+00:00,2025-12-31,12,78.81,78.81,0.41999999999999993,0.22951905283832902,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.08764856844076,0.0,-0.0,0.0,856.318583549297,16.871616892380025,300.0,666.6666666666666,37.08530302215856,31.245584837520816,23.0,31.244567403697356,300.0,666.6666666666666,37.117291202969234,31.268224719254963,23.0,31.267833393716344
2025-12-31T11:15:00+00:00,2025-12-31T11:15:00+00:00,2025-12-31,12,78.81,78.81,0.4099999999999999,0.23951905283832908,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.2674617705562,0.0,-0.0,0.0,856.4983967514124,16.875159661994704,300.0,666.6666666666666,37.117291202969234,31.268224719254963,23.0,31.267833393716344,300.0,666.6666666666666,37.129582488424596,31.276925720294027,23.0,31.276775320322116
2025-12-31T11:30:00+00:00,2025-12-31T11:30:00+00:00,2025-12-31,12,78.81,78.81,0.4000000000000001,0.24951905283832881,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.33656079936458,0.0,-0.0,0.0,856.5674957802208,16.876521085609802,300.0,666.6666666666666,37.129582488424596,31.276925720294027,23.0,31.276775320322116,300.0,666.6666666666666,37.134305608475415,31.280269340387022,23.0,31.28021154434163
2025-12-31T11:45:00+00:00,2025-12-31T11:45:00+00:00,2025-12-31,12,78.81,78.81,0.39000000000000007,0.25951905283832893,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.36311366785728,0.0,-0.0,0.0,856.5940486487136,16.87704424350128,300.0,666.6666666666666,37.134305608475415,31.280269340387022,23.0,31.28021154434163,300.0,666.6666666666666,37.1361205601037,31.28155420077102,23.0,31.281531991330176
2025-12-31T12:00:00+00:00,2025-12-31T12:00:00+00:00,2025-12-31,13,75.4,75.4,0.4000000000000001,0.3009846054784757,0.7009846054784757,691.2730148639163,691.2730148639163,-0.0,0.0,173.17887843966395,0.0,-0.0,0.0,917.5468933035802,17.295758938772487,300.0,666.6666666666666,37.1361205601037,31.28155420077102,23.0,31.281531991330176,300.0,666.6666666666666,37.8830257653404,31.676739267122812,23.0,31.670201978490486
2025-12-31T12:15:00+00:00,2025-12-31T12:15:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.25951905283832893,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,169.05642864447864,0.0,-0.0,0.0,860.2873636253349,16.216416804337566,300.0,666.6666666666666,37.8830257653404,31.676739267122812,23.0,31.670201978490486,300.0,666.6666666666666,37.403967059927346,31.46174865361253,23.0,31.46519676713312
2025-12-31T12:30:00+00:00,2025-12-31T12:30:00+00:00,2025-12-31,13,75.4,75.4,0.39,0.25951905283832905,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,166.84263616169363,0.0,-0.0,0.0,858.0735711425499,16.174686816037067,300.0,666.6666666666666,37.403967059927346,31.46174865361253,23.0,31.46519676713312,300.0,666.6666666666666,37.23834219457797,31.353255463647667,23.0,31.355107131508024
2025-12-31T12:45:00+00:00,2025-12-31T12:45:00+00:00,2025-12-31,13,75.4,75.4,0.38,0.26951905283832905,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.9454226461394,0.0,-0.0,0.0,857.1763576269957,16.15777434126887,300.0,666.6666666666666,37.23834219457797,31.353255463647667,23.0,31.355107131508024,300.0,666.6666666666666,37.17599989919183,31.30973917077236,23.0,31.3104896211617
2025-12-31T13:00:00+00:00,2025-12-31T13:00:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.289519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.59733365781466,0.0,-0.0,0.0,856.8282686386709,16.72314573315526,300.0,666.6666666666666,37.17599989919183,31.30973917077236,23.0,31.3104896211617,300.0,666.6666666666666,37.15213547280495,31.29288836206221,23.0,31.29317951184126
2025-12-31T13:15:00+00:00,2025-12-31T13:15:00+00:00,2025-12-31,14,78.07,78.07,0.36,0.28951905283832896,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.4633388082126,0.0,-0.0,0.0,856.6942737890689,16.720530488678154,300.0,666.6666666666666,37.15213547280495,31.29288836206221,23.0,31.29317951184126,300.0,666.6666666666666,37.14297155893958,31.286404008608038,23.0,31.28651608503724
2025-12-31T13:30:00+00:00,2025-12-31T13:30:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.299519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.41183198590605,0.0,-0.0,0.0,856.6427669667623,16.719525204273783,300.0,666.6666666666666,37.14297155893958,31.286404008608038,23.0,31.28651608503724,300.0,666.6666666666666,37.13945059429974,31.283911621939538,23.0,31.283954703451553
2025-12-31T13:45:00+00:00,2025-12-31T13:45:00+00:00,2025-12-31,14,78.07,78.07,0.35,0.299519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.39203826513324,0.0,-0.0,0.0,856.6229732459896,16.7191388803286,300.0,666.6666666666666,37.13945059429974,31.283911621939538,23.0,31.283954703451553,300.0,666.6666666666666,37.13809762367308,31.282953826033562,23.0,31.282970381965015
2025-12-31T14:00:00+00:00,2025-12-31T14:00:00+00:00,2025-12-31,15,84.01,84.01,0.35,0.299519052838329,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,165.38443203955535,0.0,-0.0,0.0,856.6153670204117,17.9910642458462,300.0,666.6666666666666,37.13809762367308,31.282953826033562,23.0,31.282970381965015,300.0,666.6666666666666,37.137577719234635,31.282585770122477,23.0,31.282592132147624
2025-12-31T14:15:00+00:00,2025-12-31T14:15:00+00:00,2025-12-31,15,84.01,84.01,0.3400000000000001,0.3095190528383289,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,165.3815091855557,0.0,-0.0,0.0,856.612444166412,17.991002858605068,300.0,666.6666666666666,37.137577719234635,31.282585770122477,23.0,31.282592132147624,300.0,666.6666666666666,37.137377935451035,31.282444336864568,23.0,31.282446781608083
2025-12-31T14:30:00+00:00,2025-12-31T14:30:00+00:00,2025-12-31,15,84.01,84.01,0.33000000000000007,0.3195190528383289,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,165.38038601854635,0.0,-0.0,0.0,856.6113209994027,17.99097926928996,300.0,666.6666666666666,37.137377935451035,31.282444336864568,23.0,31.282446781608083,300.0,666.6666666666666,37.137301164445795,31.282389988218444,23.0,31.282390927661623
2025-12-31T14:45:00+00:00,2025-12-31T14:45:00+00:00,2025-12-31,15,84.01,84.01,0.32000000000000006,0.32951905283832894,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,165.37995441855742,0.0,-0.0,0.0,856.6108893994137,17.990970204611187,300.0,666.6666666666666,37.137301164445795,31.282389988218444,23.0,31.282390927661623,300.0,666.6666666666666,37.13727166361321,31.282369103635332,23.0,31.282369464635668
2025-12-31T15:00:00+00:00,2025-12-31T15:00:00+00:00,2025-12-31,16,90.09,90.09,0.33000000000000007,0.27,0.6000000000000001,594.6004876281231,594.6004876281231,0.0,0.0,158.98465728096497,0.0,-0.0,0.0,806.6801449090881,18.168453563714937,300.0,666.6666666666666,37.13727166361321,31.282369103635332,23.0,31.282369464635668,300.0,666.6666666666666,36.5258889592748,30.958988703644813,23.0,30.964337879892895
2025-12-31T15:15:00+00:00,2025-12-31T15:15:00+00:00,2025-12-31,16,90.09,90.09,0.3400000000000001,0.25,0.5900000000000001,585.8088317184537,585.8088317184537,0.0,0.0,154.67876761421002,0.0,-0.0,0.0,793.5825993326637,17.87346409346992,300.0,666.6666666666666,36.5258889592748,30.958988703644813,23.0,30.964337879892895,300.0,666.6666666666666,36.183765905915024,30.746608844443873,23.0,30.75021039136761
2025-12-31T15:30:00+00:00,2025-12-31T15:30:00+00:00,2025-12-31,16,90.09,90.09,0.35,0.23000000000000004,0.58,577.0171758087841,577.0171758087841,0.0,0.0,151.57919090480038,0.0,-0.0,0.0,781.6913667135846,17.605643806806707,300.0,666.6666666666666,36.183765905915024,30.746608844443873,23.0,30.75021039136761,300.0,666.6666666666666,35.93327099938677,30.59347905371849,23.0,30.596071612243353
2025-12-31T15:45:00+00:00,2025-12-31T15:45:00+00:00,2025-12-31,16,90.09,90.09,0.37,0.21,0.58,577.0171758087841,577.0171758087841,0.0,0.0,150.2644390029714,0.0,-0.0,0.0,780.3766148117555,17.576032307097766,300.0,666.6666666666666,35.93327099938677,30.59347905371849,23.0,30.596071612243353,300.0,666.6666666666666,35.84061267541186,30.52959065578733,23.0,30.530690345058066
2025-12-31T16:00:00+00:00,2025-12-31T16:00:00+00:00,2025-12-31,17,96.4,96.4,0.4000000000000001,0.0,0.4000000000000001,418.7673694347333,418.7673694347333,0.0,0.0,66.50405913286546,0.0,-0.0,300.0,538.3664285675989,12.974630928479133,300.0,666.6666666666666,35.84061267541186,30.52959065578733,23.0,30.530690345058066,300.0,583.3333333333333,33.58294750279756,29.329237221220996,23.0,29.349110959205664
2025-12-31T16:15:00+00:00,2025-12-31T16:15:00+00:00,2025-12-31,17,96.4,96.4,0.37,0.0,0.37,392.39240170572475,392.39240170572475,0.0,0.0,51.474279844401075,0.0,-0.0,300.0,496.96168155012583,11.976776525358034,300.0,583.3333333333333,33.58294750279756,29.329237221220996,23.0,29.349110959205664,300.0,499.99999999999994,32.40418527250207,28.589124150264684,23.0,28.601695409528187
2025-12-31T16:30:00+00:00,2025-12-31T16:30:00+00:00,2025-12-31,17,96.4,96.4,0.33,0.1,0.43000000000000005,445.1423371637418,445.1423371637418,0.0,0.0,52.960863242326695,0.0,-0.0,300.0,551.1982004060685,13.283876629786251,300.0,499.99999999999994,32.40418527250207,28.589124150264684,23.0,28.601695409528187,300.0,416.66666666666663,32.70602727034709,28.67686509440049,23.0,28.67562168124362
2025-12-31T16:45:00+00:00,2025-12-31T16:45:00+00:00,2025-12-31,17,96.4,96.4,0.29999999999999993,0.125,0.42499999999999993,440.746509208907,440.746509208907,0.0,0.0,53.525688092918855,0.0,-0.0,300.0,547.3671973018259,13.191549454974004,300.0,416.66666666666663,32.70602727034709,28.67686509440049,23.0,28.67562168124362,300.0,333.3333333333333,32.7415555138747,28.70418227601839,23.0,28.703709843290074
2025-12-31T17:00:00+00:00,2025-12-31T17:00:00+00:00,2025-12-31,18,96.09,96.09,0.27,0.08355339059327371,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,44.50673750761031,0.0,-0.0,300.0,475.5348461348681,11.423535841274868,300.0,333.3333333333333,32.7415555138747,28.70418227601839,23.0,28.703709843290074,300.0,250.0,31.873437002319804,28.247662994978352,23.0,28.255206656393234
2025-12-31T17:15:00+00:00,2025-12-31T17:15:00+00:00,2025-12-31,18,96.09,96.09,0.26999999999999996,0.08355339059327382,0.3535533905932738,377.93310862725775,377.93310862725775,0.0,0.0,40.23671596491999,0.0,-0.0,300.0,471.2648245921777,11.32095924876559,300.0,250.0,31.873437002319804,28.247662994978352,23.0,28.255206656393234,300.0,166.66666666666666,31.563349315986187,28.03929130700223,23.0,28.04286285298728
2025-12-31T17:30:00+00:00,2025-12-31T17:30:00+00:00,2025-12-31,18,96.09,96.09,0.26999999999999996,0.12739321881345245,0.3973932188134524,416.47557711234066,416.47557711234066,0.0,0.0,44.198296036812636,0.0,-0.0,300.0,513.7688731491533,12.342012755225534,300.0,166.66666666666666,31.563349315986187,28.03929130700223,23.0,28.04286285298728,300.0,83.33333333333333,31.9871044663115,28.24318173588083,23.0,28.239868177562975
2025-12-31T17:45:00+00:00,2025-12-31T17:45:00+00:00,2025-12-31,18,96.09,96.09,0.25999999999999995,0.16019999999999998,0.42019999999999996,436.52651437226564,436.52651437226564,0.0,0.0,49.15481594951187,0.0,-0.0,300.0,538.7763303217776,12.942754395154902,300.0,83.33333333333333,31.9871044663115,28.24318173588083,23.0,28.239868177562975,300.0,-0.0,32.41722619282287,28.490496591966625,23.0,28.486350842673087
2025-12-31T18:00:00+00:00,2025-12-31T18:00:00+00:00,2025-12-31,19,88.05,88.05,0.25999999999999995,0.389519052838329,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,140.9673664314127,0.0,-0.0,0.0,832.198301412269,18.318765109837567,300.0,-0.0,32.41722619282287,28.490496591966625,23.0,28.486350842673087,300.0,-0.0,35.40522070345983,30.094965198279088,23.0,30.068356436282954
2025-12-31T18:15:00+00:00,2025-12-31T18:15:00+00:00,2025-12-31,19,88.05,88.05,0.25999999999999995,0.38951905283832905,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,155.79249979613482,0.0,-0.0,0.0,847.023434776991,18.645103358028514,300.0,-0.0,35.40522070345983,30.094965198279088,23.0,30.068356436282954,300.0,-0.0,36.47745003672121,30.817995242132028,23.0,30.805595153510172
2025-12-31T18:30:00+00:00,2025-12-31T18:30:00+00:00,2025-12-31,19,88.05,88.05,0.25999999999999995,0.3895190528383291,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,161.68092636297177,0.0,-0.0,0.0,852.911861343828,18.774722347831016,300.0,-0.0,36.47745003672121,30.817995242132028,23.0,30.805595153510172,300.0,-0.0,36.884117072329765,31.10334580109609,23.0,31.098420583259884
2025-12-31T18:45:00+00:00,2025-12-31T18:45:00+00:00,2025-12-31,19,88.05,88.05,0.25999999999999995,0.3895190528383291,0.649519052838329,638.1359349808563,638.1359349808563,0.0,0.0,163.9573229044086,0.0,-0.0,0.0,855.1882578852649,18.82483152669939,300.0,-0.0,36.884117072329765,31.10334580109609,23.0,31.098420583259884,300.0,-0.0,37.040009175823904,31.213527486043127,23.0,31.211623454682474
2025-12-31T19:00:00+00:00,2025-12-31T19:00:00+00:00,2025-12-31,20,81.64,81.64,0.25999999999999995,0.389519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,164.8330399492203,0.0,-0.0,0.0,856.0639749300766,17.472265728322864,300.0,-0.0,37.040009175823904,31.213527486043127,23.0,31.211623454682474,300.0,-0.0,37.0998872455188,31.255904437766002,23.0,31.25517196752805
2025-12-31T19:15:00+00:00,2025-12-31T19:15:00+00:00,2025-12-31,20,81.64,81.64,0.25999999999999995,0.3895190528383291,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.1696202949472,0.0,-0.0,0.0,856.4005552758035,17.47913533317915,300.0,-0.0,37.0998872455188,31.255904437766002,23.0,31.25517196752805,300.0,-0.0,37.12289474066186,31.272191287505528,23.0,31.271909763824578
2025-12-31T19:30:00+00:00,2025-12-31T19:30:00+00:00,2025-12-31,20,81.64,81.64,0.24999999999999994,0.399519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.29896300158154,0.0,-0.0,0.0,856.5298979824379,17.481775217821557,300.0,-0.0,37.12289474066186,31.272191287505528,23.0,31.271909763824578,300.0,-0.0,37.131735709860145,31.278450029585517,23.0,31.27834184431761
2025-12-31T19:45:00+00:00,2025-12-31T19:45:00+00:00,2025-12-31,20,81.64,81.64,0.24999999999999994,0.3995190528383291,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.3486659285105,0.0,-0.0,0.0,856.5796009093668,17.482789654560175,300.0,-0.0,37.131735709860145,31.278450029585517,23.0,31.27834184431761,300.0,-0.0,37.135133024247615,31.28085509272311,23.0,31.280813520031415
2025-12-31T20:00:00+00:00,2025-12-31T20:00:00+00:00,2025-12-31,21,81.15,81.15,0.25,0.399519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.36776532154082,0.0,-0.0,0.0,856.5987003023971,17.378246132384884,300.0,-0.0,37.135133024247615,31.28085509272311,23.0,31.280813520031415,300.0,-0.0,37.13643851132205,31.281779288489037,23.0,31.281763313309565
2025-12-31T20:15:00+00:00,2025-12-31T20:15:00+00:00,2025-12-31,21,81.15,81.15,0.25999999999999995,0.389519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.37510465674254,0.0,-0.0,0.0,856.6060396375988,17.378395029147786,300.0,-0.0,37.13643851132205,31.281779288489037,23.0,31.281763313309565,300.0,-0.0,37.13694017146033,31.282134429733347,23.0,31.282128290941557
2025-12-31T20:30:00+00:00,2025-12-31T20:30:00+00:00,2025-12-31,21,81.15,81.15,0.26999999999999996,0.37951905283832904,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.3779249469481,0.0,-0.0,0.0,856.6088599278044,17.37845224578533,300.0,-0.0,37.13694017146033,31.282134429733347,23.0,31.282128290941557,300.0,-0.0,37.1371329446546,31.282270900045287,23.0,31.282268541088534
2025-12-31T20:45:00+00:00,2025-12-31T20:45:00+00:00,2025-12-31,21,81.15,81.15,0.27999999999999997,0.369519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.37900870131423,0.0,-0.0,0.0,856.6099436821705,17.37847423245204,300.0,-0.0,37.1371329446546,31.282270900045287,23.0,31.282268541088534,300.0,-0.0,37.1372070217082,31.282323341562087,23.0,31.282322435084563
2025-12-31T21:00:00+00:00,2025-12-31T21:00:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.35951905283832897,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.37942515615856,0.0,-0.0,0.0,856.6103601370148,16.937328345809124,300.0,-0.0,37.1372070217082,31.282323341562087,23.0,31.282322435084563,300.0,-0.0,37.1372354873354,31.282343493290554,23.0,31.28234314495797
2025-12-31T21:15:00+00:00,2025-12-31T21:15:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.35951905283832897,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.37958518747467,0.0,-0.0,0.0,856.6105201683309,16.937331510028326,300.0,-0.0,37.1372354873354,31.282343493290554,23.0,31.28234314495797,300.0,-0.0,37.13724642583651,31.282351237005553,23.0,31.28235110315162
2025-12-31T21:30:00+00:00,2025-12-31T21:30:00+00:00,2025-12-31,22,79.09,79.09,0.29,0.359519052838329,0.649519052838329,638.1359349808563,638.1359349808563,-0.0,0.0,165.37964668279005,0.0,-0.0,0.0,856.6105816636464,16.937332725944447,300.0,-0.0,37.13724642583651,31.282351237005553,23.0,31.28235110315162,300.0,-0.0,37.13725062917992,31.28235421268687,23.0,31.282354161250748
2025-12-31T21:45:00+00:00,2025-12-31T21:45:00+00:00,2025-12-31,22,79.09,79.09,0.3,0.45761420742506465,0.7576142074250646,749.7418649590854,749.7418649590854,-0.0,0.0,181.77400224212107,0.0,-0.0,0.0,984.6108672012065,19.46821837173586,300.0,-0.0,37.13725062917992,31.28235421268687,23.0,31.282354161250748,300.0,-0.0,38.70454221707892,32.11134131582211,23.0,32.09762869301916
2025-12-31T22:00:00+00:00,2025-12-31T22:00:00+00:00,2025-12-31,23,69.27,69.27,0.29999999999999993,0.5076,0.8076000000000001,801.3511242950178,801.3511242950178,-0.0,0.0,197.08269452682646,0.0,-0.0,0.0,1051.5288188218442,18.209850319947286,300.0,-0.0,38.70454221707892,32.11134131582211,23.0,32.09762869301916,300.0,-0.0,39.989836273214486,32.87171884931588,23.0,32.85891430069261
2025-12-31T22:15:00+00:00,2025-12-31T22:15:00+00:00,2025-12-31,23,69.27,69.27,0.27,0.5426,0.8126,806.5135171147938,806.5135171147938,-0.0,0.0,204.48910117443964,0.0,-0.0,0.0,1064.0976182892334,18.4275105047238,300.0,-0.0,39.989836273214486,32.87171884931588,23.0,32.85891430069261,300.0,-0.0,40.53399607736903,33.23342221899311,23.0,33.22722732707946
2025-12-31T22:30:00+00:00,2025-12-31T22:30:00+00:00,2025-12-31,23,69.27,69.27,0.24999999999999994,0.4969,0.7468999999999999,738.6796754629363,738.6796754629363,-0.0,0.0,197.49290637580677,0.0,-0.0,0.0,989.2675818387431,17.131641348492433,300.0,-0.0,40.53399607736903,33.23342221899311,23.0,33.22722732707946,300.0,-0.0,39.78700667190035,32.873461935206855,23.0,32.87931371632642
2025-12-31T22:45:00+00:00,2025-12-31T22:45:00+00:00,2025-12-31,23,69.27,69.27,0.22000000000000003,0.5755,0.7955000000000001,788.8581336711597,788.8581336711597,-0.0,0.0,201.31654376432232,0.0,-0.0,0.0,1043.269677435482,18.066822638988956,300.0,-0.0,39.78700667190035,32.873461935206855,23.0,32.87931371632642,300.0,-0.0,40.229732275875556,33.07265747219087,23.0,33.0694592923628
2025-12-31T23:00:00+00:00,2025-12-31T23:00:00+00:00,2025-12-31,24,47.11,47.11,0.21000000000000002,0.38339999999999996,0.5934,588.7979947277413,588.7979947277413,-0.0,0.0,173.97664381533122,0.0,-0.0,0.0,815.8696385430725,9.608904667941037,300.0,-0.0,40.229732275875556,33.07265747219087,23.0,33.0694592923628,300.0,-0.0,37.57341292060036,31.68700630218837,23.0,31.709874034568227
2025-12-31T23:15:00+00:00,2025-12-31T23:15:00+00:00,2025-12-31,24,47.11,47.11,0.21000000000000002,0.3962,0.6062,600.0513142921183,600.0513142921183,-0.0,0.0,162.60734559394473,0.0,-0.0,0.0,815.753659886063,9.607538729308107,300.0,-0.0,37.57341292060036,31.68700630218837,23.0,31.709874034568227,300.0,-0.0,36.78429033908203,31.134980916756337,23.0,31.14449046395872
2025-12-31T23:30:00+00:00,2025-12-31T23:30:00+00:00,2025-12-31,24,47.11,47.11,0.21000000000000002,0.3951,0.6051,599.0842321420546,599.0842321420546,-0.0,0.0,158.05483007501175,0.0,-0.0,0.0,810.2340622170664,9.5425316677615,300.0,-0.0,36.78429033908203,31.134980916756337,23.0,31.14449046395872,300.0,-0.0,36.46845746687904,30.91429069352406,23.0,30.91809852408439
2025-12-31T23:45:00+00:00,2025-12-31T23:45:00+00:00,2025-12-31,24,47.11,47.11,0.21000000000000002,0.3811,0.5911000000000001,586.7759138685174,586.7759138685174,-0.0,0.0,154.4824207105337,0.0,-0.0,0.0,794.3533345790511,9.355496398004775,300.0,-0.0,36.46845746687904,30.91429069352406,23.0,30.91809852408439,300.0,-0.0,36.17467660123105,30.737458213868766,23.0,30.740446260695954
2026-01-01T00:00:00+00:00,2026-01-01T00:00:00+00:00,2026-01-01,1,46.49,46.49,0.28,0.27590000000000003,0.5559000000000001,555.8292850664807,555.8292850664807,-0.0,0.0,148.405208124753,0.0,-0.0,0.0,757.3294931912337,8.802062034615114,300.0,-0.0,36.17467660123105,30.737458213868766,23.0,30.740446260695954,300.0,-0.0,35.631831280131244,30.43314957245594,23.0,30.43823269533812
2026-01-01T00:15:00+00:00,2026-01-01T00:15:00+00:00,2026-01-01,1,46.49,46.49,0.27,0.2601,0.5301,533.1468128195334,533.1468128195334,-0.0,0.0,142.33042033134063,0.0,-0.0,0.0,728.572233150874,8.467830779796033,300.0,-0.0,35.631831280131244,30.43314957245594,23.0,30.43823269533812,300.0,-0.0,35.11659598056906,30.131058617695306,23.0,30.13613971242438
2026-01-01T00:30:00+00:00,2026-01-01T00:30:00+00:00,2026-01-01,1,46.49,46.49,0.26,0.35169999999999996,0.6117,604.8867250424364,604.8867250424364,-0.0,0.0,150.21411680264077,0.0,-0.0,0.0,808.1958418450772,9.39325617184441,300.0,-0.0,35.11659598056906,30.131058617695306,23.0,30.13613971242438,300.0,-0.0,35.93537360819498,30.53478198180762,23.0,30.528187873511463
2026-01-01T00:45:00+00:00,2026-01-01T00:45:00+00:00,2026-01-01,1,46.49,46.49,0.25000000000000006,0.34299999999999997,0.5930000000000001,588.4463284913546,588.4463284913546,-0.0,0.0,151.72277819389177,0.0,-0.0,0.0,793.2641066852464,9.219712079949277,300.0,-0.0,35.93537360819498,30.53478198180762,23.0,30.528187873511463,300.0,-0.0,35.99297042919477,30.604473940958194,23.0,30.603212061250833
2026-01-01T01:00:00+00:00,2026-01-01T01:00:00+00:00,2026-01-01,2,40.19,40.19,0.25000000000000006,0.391,0.641,630.6462768577682,630.6462768577682,-0.0,0.0,158.35710334694716,0.0,-0.0,0.0,842.0983802047153,8.460983475106877,300.0,-0.0,35.99297042919477,30.604473940958194,23.0,30.603212061250833,300.0,-0.0,36.612020547530776,30.938679369571005,23.0,30.93313026469483
2026-01-01T01:15:00+00:00,2026-01-01T01:15:00+00:00,2026-01-01,2,40.19,40.19,0.23000000000000004,0.345,0.575,572.6213478539494,572.6213478539494,-0.0,0.0,152.91195368252107,0.0,-0.0,0.0,778.6283015364704,7.823267859687686,300.0,-0.0,36.612020547530776,30.938679369571005,23.0,30.93313026469483,300.0,-0.0,36.01958256025804,30.657794091205616,23.0,30.66234854186296
2026-01-01T01:30:00+00:00,2026-01-01T01:30:00+00:00,2026-01-01,2,40.19,40.19,0.21000000000000002,0.40349999999999997,0.6135,606.469223106177,606.469223106177,-0.0,0.0,155.0883560689248,0.0,-0.0,0.0,814.6525791751018,8.185221789261835,300.0,-0.0,36.01958256025804,30.657794091205616,23.0,30.66234854186296,300.0,-0.0,36.28785457412276,30.772399200150673,23.0,30.77057880624228
2026-01-01T01:45:00+00:00,2026-01-01T01:45:00+00:00,2026-01-01,2,40.19,40.19,0.19,0.379,0.569,567.3463543081477,567.3463543081477,-0.0,0.0,150.55881312230215,0.0,-0.0,0.0,771.0001674304499,7.746624182257444,300.0,-0.0,36.28785457412276,30.772399200150673,23.0,30.77057880624228,300.0,-0.0,35.83033802639362,30.541540653126685,23.0,30.54532926888972
2026-01-01T02:00:00+00:00,2026-01-01T02:00:00+00:00,2026-01-01,3,28.99,28.99,0.16999999999999998,0.4046,0.5746,572.2696816175626,572.2696816175626,-0.0,0.0,149.06918913462482,0.0,-0.0,0.0,774.4338707521874,5.612709478276478,300.0,-0.0,35.83033802639362,30.541540653126685,23.0,30.54532926888972,300.0,-0.0,35.73750198896877,30.47000583537891,23.0,30.47125179175623
2026-01-01T02:15:00+00:00,2026-01-01T02:15:00+00:00,2026-01-01,3,28.99,28.99,0.15999999999999998,0.316,0.4759999999999999,485.58395434822137,485.58395434822137,-0.0,0.0,135.79120192513153,0.0,-0.0,0.0,674.4701562733529,4.888222457591125,300.0,-0.0,35.73750198896877,30.47000583537891,23.0,30.47125179175623,300.0,-0.0,34.48362951107085,29.799845050857044,23.0,29.81095107021397
2026-01-01T02:30:00+00:00,2026-01-01T02:30:00+00:00,2026-01-01,3,28.99,28.99,0.16000000000000003,0.40490000000000004,0.5649000000000001,563.7417753851832,563.7417753851832,-0.0,0.0,141.06309012862422,0.0,-0.0,0.0,757.8998655138075,5.492879275311319,300.0,-0.0,34.48362951107085,29.799845050857044,23.0,29.81095107021397,300.0,-0.0,35.13172440314749,30.07752620854226,23.0,30.073116677827116
2026-01-01T02:45:00+00:00,2026-01-01T02:45:00+00:00,2026-01-01,3,28.99,28.99,0.16000000000000003,0.396,0.556,555.9172016255774,555.9172016255774,0.0,-0.0,142.8577925272531,0.0,-0.0,0.0,751.8699941528305,5.449177782622639,300.0,-0.0,35.13172440314749,30.07752620854226,23.0,30.073116677827116,300.0,0.0,35.24395061114191,30.1638665233674,23.0,30.162365392264874
